time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9034491777420044,0.4172678291797638,0.3765940964221954,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9615227580070496,0.49418705701828,0.4682894051074981,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9112093448638916,0.4274881780147552,0.299931913614273,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8977174758911133,0.4096966087818146,0.3892980515956878,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.754920244216919,0.2407243400812149,1.0936427116394043,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,298.9719543457031,297.23248291015625,284.9507141113281,1.0,0.5831106305122375,0.5078816413879395,0.5078816413879395,1.0,1.0,-3.155325412750244,1.1901922225952148,1.9651331901550293,0.4759027659893036,0.9149765372276306,0.9149765372276306,0.0,141.73709106445312,117.0,75719.515625,0.0,2550.9609375,1.0,278.1499938964844,283.0251159667969,300.4309387207031,305.3956298828125,293.1499938964844,293.1499938964844,278.1499938964844,35959.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842282235622406,1.0,0.0,0.0,3.7123308181762695,3.712355375289917,9.195738925882324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0546875,0.0,1603.3172607421875,1895.4371337890625,0.0,2863.04541015625,0.9192092418670654,1.0,0.0,3.0,1.0,0.0
18011880,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9034491777420044,0.4172678291797638,0.3765940964221954,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9615227580070496,0.49418705701828,0.4682894051074981,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9112093448638916,0.4274881780147552,0.299931913614273,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8977174758911133,0.4096966087818146,0.3892980515956878,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.754920244216919,0.2407243400812149,1.0936427116394043,284.9507141113281,284.95001220703125,301.824951171875,297.4310607910156,298.9719543457031,297.23248291015625,284.9507141113281,1.0,0.5831106305122375,0.5078816413879395,0.5078816413879395,1.0,1.0,-3.155325412750244,1.1901922225952148,1.9651331901550293,0.4759027659893036,0.9149765372276306,0.9149765372276306,0.0,141.73709106445312,117.0,75719.515625,0.0,2550.9609375,1.0,278.1499938964844,283.0251159667969,300.4309387207031,305.3956298828125,293.1499938964844,293.1499938964844,278.1499938964844,35959.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842282235622406,1.0,0.0,0.0,3.7123308181762695,3.712355375289917,9.195738925882324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0546875,0.0,1603.3172607421875,1895.4371337890625,0.0,2863.04541015625,0.9192092418670654,1.0,0.0,3.0,1.0,0.0
18011940,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.932536005973816,0.4179513156414032,0.3767606317996979,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9880349040031432,0.4969151318073272,0.4703707993030548,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9414128065109252,0.428569883108139,0.3003323972225189,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9264436364173888,0.411080002784729,0.3901245892047882,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7758411169052124,0.2409612536430359,1.092466115951538,284.95068359375,284.95001220703125,301.8643798828125,297.4296875,298.9841613769531,297.23553466796875,284.95068359375,1.0,0.5766696333885193,0.5061661005020142,0.5061661005020142,1.0,1.0,-3.158088445663452,1.1880919933319092,1.969996452331543,0.4729136228561401,0.9154046177864076,0.9154046177864076,0.0,130.0420379638672,105.0,75709.890625,0.0,2493.3447265625,1.0,278.1499938964844,283.0223693847656,300.4296875,305.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,35957.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423084020614624,1.0,0.0,0.0,3.7139523029327393,3.713977098464966,9.203774311572488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.7197265625,0.0,1605.1640625,1895.4371337890625,0.0,2863.2900390625,0.9195713996887208,1.0,0.0,3.0,1.0,0.0
18012000,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.932536005973816,0.4179513156414032,0.3767606317996979,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9880349040031432,0.4969151318073272,0.4703707993030548,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9414128065109252,0.428569883108139,0.3003323972225189,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9264436364173888,0.411080002784729,0.3901245892047882,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7758411169052124,0.2409612536430359,1.092466115951538,284.95068359375,284.95001220703125,301.8643798828125,297.4296875,298.9841613769531,297.23553466796875,284.95068359375,1.0,0.5766696333885193,0.5061661005020142,0.5061661005020142,1.0,1.0,-3.158088445663452,1.1880919933319092,1.969996452331543,0.4729136228561401,0.9154046177864076,0.9154046177864076,0.0,130.0420379638672,105.0,75709.890625,0.0,2493.3447265625,1.0,278.1499938964844,283.0223693847656,300.4296875,305.393798828125,293.1499938964844,293.1499938964844,278.1499938964844,35957.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423084020614624,1.0,0.0,0.0,3.7139523029327393,3.713977098464966,9.203774311572488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.7197265625,0.0,1605.1640625,1895.4371337890625,0.0,2863.2900390625,0.9195713996887208,1.0,0.0,3.0,1.0,0.0
18012060,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9587377309799194,0.4185437858104706,0.3769924938678741,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.5006466507911682,0.4583266675472259,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9671533703804016,0.4295867383480072,0.3007991015911102,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.953582763671875,0.4124032258987427,0.391042560338974,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7954294085502625,0.241146445274353,1.0917295217514038,284.9403381347656,284.95001220703125,301.9033203125,297.4277648925781,298.9970092773437,297.2418518066406,284.9394226074219,1.0,0.5691773891448975,0.5043763518333435,0.5043763518333435,1.0,1.0,-3.1446900367736816,1.1791014671325684,1.965588450431824,0.4670642912387848,0.906436026096344,0.906436026096344,0.0,120.59001922607422,125.0,75395.1328125,0.0,2416.872314453125,1.0,278.1499938964844,283.0135192871094,300.4267578125,305.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,36329.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421613574028015,1.0,0.0,0.0,3.705761194229126,3.705785751342773,9.163220511254622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.548828125,0.0,1598.596435546875,1895.4371337890625,0.0,2861.91552734375,0.9178547263145448,1.0,0.0,3.0,1.0,0.0
18012120,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9587377309799194,0.4185437858104706,0.3769924938678741,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.5006466507911682,0.4583266675472259,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9671533703804016,0.4295867383480072,0.3007991015911102,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.953582763671875,0.4124032258987427,0.391042560338974,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7954294085502625,0.241146445274353,1.0917295217514038,284.9403381347656,284.95001220703125,301.9033203125,297.4277648925781,298.9970092773437,297.2418518066406,284.9394226074219,1.0,0.5691773891448975,0.5043763518333435,0.5043763518333435,1.0,1.0,-3.1446900367736816,1.1791014671325684,1.965588450431824,0.4670642912387848,0.906436026096344,0.906436026096344,0.0,120.59001922607422,125.0,75395.1328125,0.0,2416.872314453125,1.0,278.1499938964844,283.0135192871094,300.4267578125,305.3794860839844,293.1499938964844,293.1499938964844,278.1499938964844,36329.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421613574028015,1.0,0.0,0.0,3.705761194229126,3.705785751342773,9.163220511254622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.548828125,0.0,1598.596435546875,1895.4371337890625,0.0,2861.91552734375,0.9178547263145448,1.0,0.0,3.0,1.0,0.0
18012180,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.957581639289856,0.4191458225250244,0.3775210976600647,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.5057259202003479,0.4605405330657959,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9663758873939514,0.4306477010250091,0.3015238344669342,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9530410170555116,0.4137735366821289,0.3923162519931793,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7943729162216187,0.2413896024227142,1.092764139175415,284.95263671875,284.95001220703125,301.9418029785156,297.4253234863281,299.014892578125,297.2548217773437,284.95343017578125,1.0,0.5714696645736694,0.5025865435600281,0.5025865435600281,1.0,1.0,-3.151585578918457,1.17857825756073,1.973007321357727,0.4640671014785766,0.9107720851898192,0.9107720851898192,0.0,121.36761474609376,145.0,75353.5078125,0.0,2434.2314453125,1.0,278.1499938964844,283.02423095703125,300.4224548339844,305.35906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36089.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84146648645401,1.0,0.0,0.0,3.694460391998291,3.6944849491119385,9.107419032261532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.6005859375,0.0,1583.87548828125,1895.4371337890625,0.0,2855.419677734375,0.9154391884803772,1.0,0.0,3.0,1.0,0.0
18012240,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.957581639289856,0.4191458225250244,0.3775210976600647,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.5057259202003479,0.4605405330657959,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9663758873939514,0.4306477010250091,0.3015238344669342,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9530410170555116,0.4137735366821289,0.3923162519931793,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7943729162216187,0.2413896024227142,1.092764139175415,284.95263671875,284.95001220703125,301.9418029785156,297.4253234863281,299.014892578125,297.2548217773437,284.95343017578125,1.0,0.5714696645736694,0.5025865435600281,0.5025865435600281,1.0,1.0,-3.151585578918457,1.17857825756073,1.973007321357727,0.4640671014785766,0.9107720851898192,0.9107720851898192,0.0,121.36761474609376,145.0,75353.5078125,0.0,2434.2314453125,1.0,278.1499938964844,283.02423095703125,300.4224548339844,305.35906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36089.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84146648645401,1.0,0.0,0.0,3.694460391998291,3.6944849491119385,9.107419032261532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.6005859375,0.0,1583.87548828125,1895.4371337890625,0.0,2855.419677734375,0.9154391884803772,1.0,0.0,3.0,1.0,0.0
18012300,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.951316237449646,0.4194860458374023,0.377899557352066,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.5072571635246277,0.4694754183292389,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9605574011802672,0.4312269389629364,0.3019810020923614,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9469934105873108,0.4145025014877319,0.3930773138999939,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7894131541252136,0.2415374368429184,1.0938196182250977,284.96148681640625,284.95001220703125,301.9608764648437,297.42388916015625,299.0213928222656,297.2566223144531,284.9623107910156,1.0,0.5751818418502808,0.5016916394233704,0.5016916394233704,1.0,1.0,-3.165503978729248,1.1825908422470093,1.9829131364822388,0.4647153913974762,0.9193193316459656,0.9193193316459656,0.0,124.15093994140624,145.0,75599.140625,0.0,2475.946044921875,1.0,278.1499938964844,283.0270690917969,300.4234924316406,305.3705749511719,293.1499938964844,293.1499938964844,278.1499938964844,35648.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415658473968506,1.0,0.0,0.0,3.704550266265869,3.7045745849609375,9.157232625511824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.8134765625,0.0,1592.0433349609375,1895.4371337890625,0.0,2856.3486328125,0.9173870086669922,1.0,0.0,3.0,1.0,0.0
18012360,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9413188695907592,0.4198115170001983,0.3783278167247772,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9986903071403505,0.507860541343689,0.4807784855365753,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9510883092880248,0.4318037629127502,0.3024841547012329,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9372312426567078,0.4152286052703857,0.3938992321491241,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7818294763565063,0.2416670620441436,1.0951014757156372,284.96856689453125,284.95001220703125,301.9798278808594,297.4223022460937,299.0251770019531,297.2538757324219,284.9691162109375,1.0,0.5801463723182678,0.5008286833763123,0.5008286833763123,1.0,1.0,-3.182759046554565,1.1879972219467163,1.994761824607849,0.4661354124546051,0.9294594526290894,0.9294594526290894,0.0,128.42588806152344,165.0,75944.0546875,0.0,2532.589599609375,1.0,278.1499938964844,283.0266418457031,300.4253845214844,305.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,35247.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420928120613098,1.0,0.0,0.0,3.722207546234131,3.722232341766357,9.244735110769398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.1689453125,0.0,1609.25341796875,1895.4371337890625,0.0,2861.274658203125,0.9210651516914368,1.0,0.0,3.0,1.0,0.0
18012420,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9043326377868652,0.4201782941818237,0.3793016970157623,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9698837399482728,0.5091784000396729,0.4826211929321289,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9138996005058287,0.4327305257320404,0.3036158978939056,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9014292359352112,0.4164698123931885,0.3957220017910003,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7549164295196533,0.2417053133249282,1.0984047651290894,284.95849609375,284.95001220703125,302.01739501953125,297.41876220703125,299.0303039550781,297.2467956542969,284.9582824707031,1.0,0.5905963182449341,0.4991027414798736,0.4991027414798736,1.0,1.0,-3.1936655044555664,1.1890324354171753,2.0046331882476807,0.4648583233356476,0.931753933429718,0.931753933429718,0.0,143.92906188964844,185.0,76208.5078125,0.0,2638.480712890625,1.0,278.1499938964844,283.0099792480469,300.4250183105469,305.4194641113281,293.1499938964844,293.1499938964844,278.1499938964844,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434872031211853,1.0,0.0,0.0,3.7483389377594,3.748363733291626,9.374994078825694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.3369140625,0.0,1640.685546875,1895.4371337890625,0.0,2874.31298828125,0.9268534779548644,1.0,0.0,3.0,1.0,0.0
18012480,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9043326377868652,0.4201782941818237,0.3793016970157623,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9698837399482728,0.5091784000396729,0.4826211929321289,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9138996005058287,0.4327305257320404,0.3036158978939056,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9014292359352112,0.4164698123931885,0.3957220017910003,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7549164295196533,0.2417053133249282,1.0984047651290894,284.95849609375,284.95001220703125,302.01739501953125,297.41876220703125,299.0303039550781,297.2467956542969,284.9582824707031,1.0,0.5905963182449341,0.4991027414798736,0.4991027414798736,1.0,1.0,-3.1936655044555664,1.1890324354171753,2.0046331882476807,0.4648583233356476,0.931753933429718,0.931753933429718,0.0,143.92906188964844,185.0,76208.5078125,0.0,2638.480712890625,1.0,278.1499938964844,283.0099792480469,300.4250183105469,305.4194641113281,293.1499938964844,293.1499938964844,278.1499938964844,35392.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434872031211853,1.0,0.0,0.0,3.7483389377594,3.748363733291626,9.374994078825694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.3369140625,0.0,1640.685546875,1895.4371337890625,0.0,2874.31298828125,0.9268534779548644,1.0,0.0,3.0,1.0,0.0
18012540,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8744011521339417,0.4203457534313202,0.3801265954971313,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.937232494354248,0.5112751126289368,0.4851352274417877,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8833763599395752,0.4335089921951294,0.304674744606018,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8723075985908508,0.4175697565078735,0.3974579870700836,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7319802641868591,0.2415919452905655,1.1012517213821411,284.9551086425781,284.95001220703125,302.054443359375,297.4146728515625,299.0375366210937,297.2435607910156,284.955078125,1.0,0.6021630764007568,0.4973768293857574,0.4973768293857574,1.0,1.0,-3.204477310180664,1.1900097131729126,2.014467477798462,0.463237464427948,0.9336125254631042,0.9336125254631042,0.0,161.63893127441406,205.0,76390.8203125,0.0,2756.943115234375,1.0,278.1499938964844,283.0015869140625,300.41961669921875,305.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,35569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444520831108093,1.0,0.0,0.0,3.763606786727905,3.763631820678711,9.451521805203812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.755859375,0.0,1659.949951171875,1895.4371337890625,0.0,2883.337890625,0.930439293384552,1.0,0.0,3.0,1.0,0.0
18012600,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8744011521339417,0.4203457534313202,0.3801265954971313,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.937232494354248,0.5112751126289368,0.4851352274417877,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8833763599395752,0.4335089921951294,0.304674744606018,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8723075985908508,0.4175697565078735,0.3974579870700836,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7319802641868591,0.2415919452905655,1.1012517213821411,284.9551086425781,284.95001220703125,302.054443359375,297.4146728515625,299.0375366210937,297.2435607910156,284.955078125,1.0,0.6021630764007568,0.4973768293857574,0.4973768293857574,1.0,1.0,-3.204477310180664,1.1900097131729126,2.014467477798462,0.463237464427948,0.9336125254631042,0.9336125254631042,0.0,161.63893127441406,205.0,76390.8203125,0.0,2756.943115234375,1.0,278.1499938964844,283.0015869140625,300.41961669921875,305.4270324707031,293.1499938964844,293.1499938964844,278.1499938964844,35569.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444520831108093,1.0,0.0,0.0,3.763606786727905,3.763631820678711,9.451521805203812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.755859375,0.0,1659.949951171875,1895.4371337890625,0.0,2883.337890625,0.930439293384552,1.0,0.0,3.0,1.0,0.0
18012660,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8589218258857727,0.4204027950763702,0.380598783493042,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.918749451637268,0.512649655342102,0.4868294298648834,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8677619695663452,0.4339476525783539,0.3053036630153656,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8573013544082642,0.4181981980800628,0.3984887599945068,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7199764847755432,0.2414847016334533,1.1028730869293213,284.9543151855469,284.95001220703125,302.0764465332031,297.41192626953125,299.04156494140625,297.2422180175781,284.9543151855469,1.0,0.609367311000824,0.4961358904838562,0.4961358904838562,1.0,1.0,-3.2110259532928467,1.1902012825012207,2.020824670791626,0.4618734121322632,0.9348529577255248,0.9348529577255248,0.0,172.8882598876953,205.0,76484.171875,0.0,2831.95166015625,1.0,278.1499938964844,282.9976806640625,300.416259765625,305.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,35626.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449236154556274,1.0,0.0,0.0,3.771216154098511,3.771241188049317,9.4897791313997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.826171875,0.0,1669.370849609375,1895.4371337890625,0.0,2887.74951171875,0.9321921467781068,1.0,0.0,3.0,1.0,0.0
18012720,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.849643349647522,0.4204259812831878,0.3809058964252472,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9078202247619628,0.5135825276374817,0.4879896938800812,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8583706021308899,0.4342314600944519,0.3057212233543396,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8483207821846008,0.4186071753501892,0.3991723954677582,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7122620940208435,0.2414010614156723,1.1039259433746338,284.9540405273437,284.95001220703125,302.0910339355469,297.4100036621094,299.044189453125,297.2414245605469,284.9540710449219,1.0,0.6142233610153198,0.4953086376190185,0.4953086376190185,1.0,1.0,-3.215381383895874,1.19029700756073,2.0250842571258545,0.4609403312206268,0.9357514381408693,0.9357514381408693,0.0,180.5573272705078,208.0,76542.4765625,0.0,2883.03173828125,1.0,278.1499938964844,282.9953308105469,300.4140319824219,305.43182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35653.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452134132385254,1.0,0.0,0.0,3.7758867740631104,3.775911808013916,9.513300369690114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.8173828125,0.0,1675.10546875,1895.4371337890625,0.0,2890.46044921875,0.9332624077796936,1.0,0.0,3.0,1.0,0.0
18012780,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8370746374130249,0.420475959777832,0.3813848793506622,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8944196701049805,0.5159467458724976,0.4906405508518219,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8458172082901001,0.434940904378891,0.3065478205680847,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8363994359970093,0.4196244776248932,0.4005830883979797,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7006421685218811,0.2411863207817077,1.1051304340362549,284.95196533203125,284.95001220703125,302.12713623046875,297.40478515625,299.0505676269531,297.2397766113281,284.951904296875,1.0,0.6213943362236023,0.4932404160499573,0.4932404160499573,1.0,1.0,-3.223285675048828,1.189273238182068,2.0340123176574707,0.4580757319927215,0.9363049864768982,0.9363049864768982,0.0,192.35601806640625,196.0,76624.5390625,0.0,2964.429443359375,1.0,278.1499938964844,282.9889831542969,300.40802001953125,305.4327697753906,293.1499938964844,293.1499938964844,278.1499938964844,35766.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458558917045593,1.0,0.0,0.0,3.78488039970398,3.784905672073364,9.558673355059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.755859375,0.0,1686.655517578125,1895.4371337890625,0.0,2896.47216796875,0.9353482723236084,1.0,0.0,3.0,1.0,0.0
18012840,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8370746374130249,0.420475959777832,0.3813848793506622,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8944196701049805,0.5159467458724976,0.4906405508518219,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8458172082901001,0.434940904378891,0.3065478205680847,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8363994359970093,0.4196244776248932,0.4005830883979797,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7006421685218811,0.2411863207817077,1.1051304340362549,284.95196533203125,284.95001220703125,302.12713623046875,297.40478515625,299.0505676269531,297.2397766113281,284.951904296875,1.0,0.6213943362236023,0.4932404160499573,0.4932404160499573,1.0,1.0,-3.223285675048828,1.189273238182068,2.0340123176574707,0.4580757319927215,0.9363049864768982,0.9363049864768982,0.0,192.35601806640625,196.0,76624.5390625,0.0,2964.429443359375,1.0,278.1499938964844,282.9889831542969,300.40802001953125,305.4327697753906,293.1499938964844,293.1499938964844,278.1499938964844,35766.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458558917045593,1.0,0.0,0.0,3.78488039970398,3.784905672073364,9.558673355059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.755859375,0.0,1686.655517578125,1895.4371337890625,0.0,2896.47216796875,0.9353482723236084,1.0,0.0,3.0,1.0,0.0
18012900,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8356630802154541,0.4205080568790436,0.3814621567726135,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8934379816055298,0.517152726650238,0.4918183386325836,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8445662260055542,0.4353071749210357,0.3068388104438782,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8352866768836975,0.420140653848648,0.4011193513870239,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6992098689079285,0.2410882413387298,1.104932427406311,284.9505310058594,284.95001220703125,302.1449890136719,297.4019775390625,299.0537109375,297.2392272949219,284.950439453125,1.0,0.6221787929534912,0.492206335067749,0.492206335067749,1.0,1.0,-3.2255547046661377,1.1880556344985962,2.037498950958252,0.4563369154930115,0.9357261657714844,0.9357261657714844,0.0,193.8545684814453,196.0,76626.28125,0.0,2977.476806640625,1.0,278.1499938964844,282.9859924316406,300.4046936035156,305.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,35838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460937142372131,1.0,0.0,0.0,3.787314176559448,3.787339448928833,9.57096972342697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.73046875,0.0,1690.118408203125,1895.4371337890625,0.0,2898.6982421875,0.935937225818634,1.0,0.0,3.0,1.0,0.0
18012960,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8364093899726868,0.4205592274665832,0.3814731240272522,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.895000159740448,0.5183812975883484,0.4929317831993103,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8455376029014587,0.4356941282749176,0.3070796430110931,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8363280892372131,0.4206744730472564,0.4015848040580749,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6997934579849243,0.2410113513469696,1.104411244392395,284.94940185546875,284.95001220703125,302.1627197265625,297.3990173339844,299.05718994140625,297.2389221191406,284.9493408203125,1.0,0.6219028830528259,0.4912812709808349,0.4912812709808349,1.0,1.0,-3.2271296977996826,1.1867619752883911,2.040367841720581,0.4546322524547577,0.9348570108413696,0.9348570108413696,0.0,193.2066192626953,184.0,76608.96875,0.0,2977.2509765625,1.0,278.1499938964844,282.9837341308594,300.401123046875,305.4264221191406,293.1499938964844,293.1499938964844,278.1499938964844,35913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462603092193604,1.0,0.0,0.0,3.788150787353516,3.788176059722901,9.575197736921837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.5927734375,0.0,1691.6942138671875,1895.4371337890625,0.0,2900.25732421875,0.9361757636070251,1.0,0.0,3.0,1.0,0.0
18013020,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.841704249382019,0.4207141101360321,0.3814085721969604,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.902590811252594,0.5208999514579773,0.4950762689113617,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8514196872711182,0.4365278482437134,0.3074984550476074,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8422229886054993,0.4217966198921203,0.402424693107605,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7044965624809265,0.2409243732690811,1.1029882431030271,284.9483337402344,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.239013671875,284.94830322265625,1.0,0.6193404793739319,0.4894312024116516,0.4894312024116516,1.0,1.0,-3.229434013366699,1.1838372945785522,2.0455968379974365,0.4510433375835418,0.9332711100578308,0.9332711100578308,0.0,188.3189849853516,172.0,76547.765625,0.0,2955.213623046875,1.0,278.1499938964844,282.98065185546875,300.3937683105469,305.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36013.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464522957801819,1.0,0.0,0.0,3.7874503135681152,3.7874755859375,9.571657528795183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13024.5478515625,0.0,1691.63671875,1895.4371337890625,0.0,2902.0537109375,0.936092495918274,1.0,0.0,3.0,1.0,0.0
18013080,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.841704249382019,0.4207141101360321,0.3814085721969604,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.902590811252594,0.5208999514579773,0.4950762689113617,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8514196872711182,0.4365278482437134,0.3074984550476074,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8422229886054993,0.4217966198921203,0.402424693107605,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7044965624809265,0.2409243732690811,1.1029882431030271,284.9483337402344,284.95001220703125,302.1978454589844,297.3927001953125,299.0643920898437,297.239013671875,284.94830322265625,1.0,0.6193404793739319,0.4894312024116516,0.4894312024116516,1.0,1.0,-3.229434013366699,1.1838372945785522,2.0455968379974365,0.4510433375835418,0.9332711100578308,0.9332711100578308,0.0,188.3189849853516,172.0,76547.765625,0.0,2955.213623046875,1.0,278.1499938964844,282.98065185546875,300.3937683105469,305.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36013.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464522957801819,1.0,0.0,0.0,3.7874503135681152,3.7874755859375,9.571657528795183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13024.5478515625,0.0,1691.63671875,1895.4371337890625,0.0,2902.0537109375,0.936092495918274,1.0,0.0,3.0,1.0,0.0
18013140,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8511083126068115,0.4209243357181549,0.381278395652771,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9156465530395508,0.5234899520874023,0.4971655011177063,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8615966439247131,0.4374312162399292,0.307875245809555,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.852271556854248,0.4229856431484222,0.4032038152217865,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7127484083175659,0.2409243285655975,1.1013641357421875,284.9481811523437,284.95001220703125,302.232421875,297.3857727050781,299.0716857910156,297.2397766113281,284.9482116699219,1.0,0.6149969100952148,0.4875811040401459,0.4875811040401459,1.0,1.0,-3.231226921081543,1.18066143989563,2.050565481185913,0.4474308490753174,0.9319930672645568,0.9319930672645568,0.0,180.21934509277344,160.0,76467.5703125,0.0,2914.357421875,1.0,278.1499938964844,282.9786682128906,300.3862609863281,305.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36060.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465276956558228,1.0,0.0,0.0,3.784992218017578,3.785017728805542,9.559238378642476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.0576171875,0.0,1689.0753173828125,1895.4371337890625,0.0,2902.759521484375,0.9355775713920592,1.0,0.0,3.0,1.0,0.0
18013200,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8511083126068115,0.4209243357181549,0.381278395652771,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9156465530395508,0.5234899520874023,0.4971655011177063,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8615966439247131,0.4374312162399292,0.307875245809555,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.852271556854248,0.4229856431484222,0.4032038152217865,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7127484083175659,0.2409243285655975,1.1013641357421875,284.9481811523437,284.95001220703125,302.232421875,297.3857727050781,299.0716857910156,297.2397766113281,284.9482116699219,1.0,0.6149969100952148,0.4875811040401459,0.4875811040401459,1.0,1.0,-3.231226921081543,1.18066143989563,2.050565481185913,0.4474308490753174,0.9319930672645568,0.9319930672645568,0.0,180.21934509277344,160.0,76467.5703125,0.0,2914.357421875,1.0,278.1499938964844,282.9786682128906,300.3862609863281,305.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36060.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465276956558228,1.0,0.0,0.0,3.784992218017578,3.785017728805542,9.559238378642476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.0576171875,0.0,1689.0753173828125,1895.4371337890625,0.0,2902.759521484375,0.9355775713920592,1.0,0.0,3.0,1.0,0.0
18013260,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8640323877334595,0.4211659431457519,0.381114512681961,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.933785080909729,0.5261312127113342,0.4992371797561645,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8754354119300842,0.4383834898471832,0.3082377016544342,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8659136295318604,0.4242247343063354,0.4039638340473175,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7230890393257141,0.2409965395927429,1.0997490882873535,284.9485168457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0793151855469,297.2409362792969,284.94854736328125,1.0,0.6096658706665039,0.4858763217926025,0.4858763217926025,1.0,1.0,-3.232928991317749,1.1777039766311646,2.055225133895874,0.4441881477832794,0.9311716556549072,0.9311716556549072,0.0,170.33673095703125,148.0,76388.171875,0.0,2863.42724609375,1.0,278.1499938964844,282.9771728515625,300.3785705566406,305.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465677499771118,1.0,0.0,0.0,3.7822341918945312,3.782259464263916,9.545311741021578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.771484375,0.0,1685.8717041015625,1895.4371337890625,0.0,2903.134765625,0.9349689483642578,1.0,0.0,3.0,1.0,0.0
18013320,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8640323877334595,0.4211659431457519,0.381114512681961,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.933785080909729,0.5261312127113342,0.4992371797561645,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8754354119300842,0.4383834898471832,0.3082377016544342,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8659136295318604,0.4242247343063354,0.4039638340473175,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7230890393257141,0.2409965395927429,1.0997490882873535,284.9485168457031,284.95001220703125,302.2665405273437,297.3783264160156,299.0793151855469,297.2409362792969,284.94854736328125,1.0,0.6096658706665039,0.4858763217926025,0.4858763217926025,1.0,1.0,-3.232928991317749,1.1777039766311646,2.055225133895874,0.4441881477832794,0.9311716556549072,0.9311716556549072,0.0,170.33673095703125,148.0,76388.171875,0.0,2863.42724609375,1.0,278.1499938964844,282.9771728515625,300.3785705566406,305.3895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465677499771118,1.0,0.0,0.0,3.7822341918945312,3.782259464263916,9.545311741021578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.771484375,0.0,1685.8717041015625,1895.4371337890625,0.0,2903.134765625,0.9349689483642578,1.0,0.0,3.0,1.0,0.0
18013380,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8803269863128662,0.4214174747467041,0.380930095911026,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9551200270652772,0.5288010835647583,0.501304566860199,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.892678439617157,0.4393618404865265,0.3085954189300537,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.882998526096344,0.4254928827285766,0.4047198891639709,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7353843450546265,0.2411179691553115,1.098206877708435,284.94879150390625,284.95001220703125,302.30010986328125,297.3702697753906,299.0867614746094,297.2422180175781,284.94879150390625,1.0,0.6038380265235901,0.4841715395450592,0.4841715395450592,1.0,1.0,-3.234678268432617,1.174739956855774,2.059938430786133,0.4410064816474914,0.9305065870285034,0.9305065870285034,0.0,159.5777587890625,136.0,76310.015625,0.0,2807.7021484375,1.0,278.1499938964844,282.9755554199219,300.3705139160156,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36070.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466190099716187,1.0,0.0,0.0,3.779621839523315,3.7796471118927,9.532130889056134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.66796875,0.0,1682.7613525390625,1895.4371337890625,0.0,2903.6142578125,0.9343827962875366,1.0,0.0,3.0,1.0,0.0
18013440,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8803269863128662,0.4214174747467041,0.380930095911026,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9551200270652772,0.5288010835647583,0.501304566860199,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.892678439617157,0.4393618404865265,0.3085954189300537,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.882998526096344,0.4254928827285766,0.4047198891639709,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7353843450546265,0.2411179691553115,1.098206877708435,284.94879150390625,284.95001220703125,302.30010986328125,297.3702697753906,299.0867614746094,297.2422180175781,284.94879150390625,1.0,0.6038380265235901,0.4841715395450592,0.4841715395450592,1.0,1.0,-3.234678268432617,1.174739956855774,2.059938430786133,0.4410064816474914,0.9305065870285034,0.9305065870285034,0.0,159.5777587890625,136.0,76310.015625,0.0,2807.7021484375,1.0,278.1499938964844,282.9755554199219,300.3705139160156,305.37615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36070.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466190099716187,1.0,0.0,0.0,3.779621839523315,3.7796471118927,9.532130889056134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.66796875,0.0,1682.7613525390625,1895.4371337890625,0.0,2903.6142578125,0.9343827962875366,1.0,0.0,3.0,1.0,0.0
18013500,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8898441791534424,0.4215433895587921,0.3808313012123108,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.966384768486023,0.5301426649093628,0.5023375153541565,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9026392102241516,0.4398567974567413,0.3087731301784515,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8929280042648315,0.4261340200901031,0.4050975143909454,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7425277233123779,0.2411929368972778,1.0974667072296145,284.9488830566406,284.95001220703125,302.31671142578125,297.36602783203125,299.0903625488281,297.24285888671875,284.9488830566406,1.0,0.6008046269416809,0.4833191335201263,0.4833191335201263,1.0,1.0,-3.235579490661621,1.1732581853866575,2.062321186065674,0.4394069910049438,0.9301941990852356,0.9301941990852356,0.0,153.9950714111328,136.0,76271.2109375,0.0,2778.74951171875,1.0,278.1499938964844,282.9747314453125,300.3663024902344,305.36932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466513156890869,1.0,0.0,0.0,3.778361797332764,3.778387069702149,9.525775794827496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.599609375,0.0,1681.255859375,1895.4371337890625,0.0,2903.916748046875,0.9340991377830504,1.0,0.0,3.0,1.0,0.0
18013560,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9003711342811584,0.4216686189174652,0.3807282745838165,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9777372479438782,0.5314875245094299,0.5033699870109558,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9142235517501832,0.4403547644615173,0.3089502453804016,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9038768410682678,0.4267789125442505,0.4054751098155975,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7505466938018799,0.2412768006324768,1.096750020980835,284.9490051269531,284.95001220703125,302.33319091796875,297.3616638183594,299.0941772460937,297.2434997558594,284.94903564453125,1.0,0.597709596157074,0.4825564622879028,0.4825564622879028,1.0,1.0,-3.23650336265564,1.1719627380371094,2.0645406246185303,0.4379689395427704,0.9299657940864564,0.9299657940864564,0.0,148.3092041015625,124.0,76235.7109375,0.0,2749.255126953125,1.0,278.1499938964844,282.9739074707031,300.3619689941406,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36065.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466907143592834,1.0,0.0,0.0,3.7772293090820312,3.777254581451416,9.520066441837116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.0810546875,0.0,1679.882080078125,1895.4371337890625,0.0,2904.285400390625,0.933842957019806,1.0,0.0,3.0,1.0,0.0
18013620,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.926454484462738,0.4219130277633667,0.3805175423622131,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.534213662147522,0.5050211548805237,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9423858523368835,0.4413517713546753,0.3093058466911316,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9314147233963012,0.4280717372894287,0.4062338173389435,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7695647478103638,0.2414574176073074,1.095376968383789,284.9488830566406,284.95001220703125,302.3657531738281,297.3524475097656,299.1016845703125,297.2448425292969,284.9488525390625,1.0,0.591384768486023,0.4810310900211334,0.4810310900211334,1.0,1.0,-3.2378249168396,1.1691672801971436,2.068657636642456,0.4350034892559051,0.9292337894439696,0.9292337894439696,0.0,136.87777709960938,112.0,76156.7421875,0.0,2688.9013671875,1.0,278.1499938964844,282.97198486328125,300.3529052734375,305.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36067.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467918038368225,1.0,0.0,0.0,3.774872779846192,3.774897813796997,9.508191283202904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.625,0.0,1677.106201171875,1895.4371337890625,0.0,2905.2314453125,0.9333111047744752,1.0,0.0,3.0,1.0,0.0
