time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.926454484462738,0.4219130277633667,0.3805175423622131,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.534213662147522,0.5050211548805237,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9423858523368835,0.4413517713546753,0.3093058466911316,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9314147233963012,0.4280717372894287,0.4062338173389435,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7695647478103638,0.2414574176073074,1.095376968383789,284.9488830566406,284.95001220703125,302.3657531738281,297.3524475097656,299.1016845703125,297.2448425292969,284.9488525390625,1.0,0.591384768486023,0.4810310900211334,0.4810310900211334,1.0,1.0,-3.2378249168396,1.1691672801971436,2.068657636642456,0.4350034892559051,0.9292337894439696,0.9292337894439696,0.0,136.87777709960938,112.0,76156.7421875,0.0,2688.9013671875,1.0,278.1499938964844,282.97198486328125,300.3529052734375,305.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,36067.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467918038368225,1.0,0.0,0.0,3.774872779846192,3.774897813796997,9.508191283202904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.625,0.0,1677.106201171875,1895.4371337890625,0.0,2905.2314453125,0.9333111047744752,1.0,0.0,3.0,1.0,0.0
18013740,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9450316429138184,0.4219672977924347,0.3803643584251404,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5395994186401367,0.4810446500778198,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9608797430992126,0.4421842098236084,0.3097215592861175,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9507443904876708,0.4292160868644714,0.4070850908756256,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7830542325973511,0.2415433824062347,1.0946166515350342,284.9330444335937,284.95001220703125,302.3977966308594,297.3426818847656,299.11358642578125,297.25634765625,284.9324645996094,1.0,0.5828577876091003,0.479505717754364,0.479505717754364,1.0,1.0,-3.2096354961395264,1.1545575857162476,2.0550780296325684,0.4271804690361023,0.9112330675125122,0.9112330675125122,0.0,128.94143676757812,130.0,75488.3828125,0.0,2588.504150390625,1.0,278.1499938964844,282.9637451171875,300.3399353027344,305.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462527990341187,1.0,0.0,0.0,3.748160362243652,3.748185396194458,9.37410106871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.1728515625,0.0,1650.9107666015625,1895.4371337890625,0.0,2900.186767578125,0.9276476502418518,1.0,0.0,3.0,1.0,0.0
18013800,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9450316429138184,0.4219672977924347,0.3803643584251404,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5395994186401367,0.4810446500778198,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9608797430992126,0.4421842098236084,0.3097215592861175,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9507443904876708,0.4292160868644714,0.4070850908756256,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7830542325973511,0.2415433824062347,1.0946166515350342,284.9330444335937,284.95001220703125,302.3977966308594,297.3426818847656,299.11358642578125,297.25634765625,284.9324645996094,1.0,0.5828577876091003,0.479505717754364,0.479505717754364,1.0,1.0,-3.2096354961395264,1.1545575857162476,2.0550780296325684,0.4271804690361023,0.9112330675125122,0.9112330675125122,0.0,128.94143676757812,130.0,75488.3828125,0.0,2588.504150390625,1.0,278.1499938964844,282.9637451171875,300.3399353027344,305.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462527990341187,1.0,0.0,0.0,3.748160362243652,3.748185396194458,9.37410106871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.1728515625,0.0,1650.9107666015625,1895.4371337890625,0.0,2900.186767578125,0.9276476502418518,1.0,0.0,3.0,1.0,0.0
18013860,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9471976161003112,0.4220565259456634,0.3803855180740356,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.5442272424697876,0.4781412780284881,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.963297724723816,0.4428040683269501,0.3101066946983337,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9534640908241272,0.4300497472286224,0.4078082144260406,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7847533226013184,0.2416815161705017,1.0949275493621826,284.9422912597656,284.95001220703125,302.4192810058594,297.335693359375,299.1264343261719,297.2695007324219,284.9432678222656,1.0,0.582822859287262,0.4785980582237243,0.4785980582237243,1.0,1.0,-3.207752227783203,1.1518608331680298,2.055891513824463,0.4243977665901184,0.91107577085495,0.91107577085495,0.0,128.0896759033203,130.0,75274.59375,0.0,2580.216552734375,1.0,278.1499938964844,282.97491455078125,300.33056640625,305.26885986328125,293.1499938964844,293.1499938964844,278.1499938964844,36672.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454326391220093,1.0,0.0,0.0,3.727808952331543,3.7278337478637695,9.272579859498364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.4287109375,0.0,1626.60888671875,1895.4371337890625,0.0,2892.511962890625,0.9232906103134156,1.0,0.0,3.0,1.0,0.0
18013920,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9457741379737854,0.4221294224262237,0.3804561495780945,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,0.5460879802703857,0.4801560044288635,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9621511697769164,0.443124920129776,0.3103340268135071,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9523484110832214,0.4304687976837158,0.4082094430923462,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7837335467338562,0.2417704313993454,1.0953696966171265,284.94891357421875,284.95001220703125,302.4292907714844,297.3323059082031,299.1317749023437,297.2742004394531,284.94970703125,1.0,0.5838552713394165,0.4781709313392639,0.4781709313392639,1.0,1.0,-3.211538553237915,1.152442455291748,2.059096097946167,0.4240532517433166,0.9145635962486268,0.9145635962486268,0.0,128.76043701171875,148.0,75301.296875,0.0,2591.4150390625,1.0,278.1499938964844,282.9793701171875,300.32769775390625,305.26287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845177412033081,1.0,0.0,0.0,3.7260491847991934,3.72607421875,9.263827678296366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.52734375,0.0,1622.3526611328125,1895.4371337890625,0.0,2890.123779296875,0.9227232336997986,1.0,0.0,3.0,1.0,0.0
18013980,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9336852431297302,0.4223763048648834,0.3808345794677734,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.5496951937675476,0.4970784485340118,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9512792229652404,0.444157987833023,0.3111701011657715,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9413329362869264,0.4318078160285949,0.4096292853355407,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7750498652458191,0.242058128118515,1.0974723100662231,284.9659729003906,284.95001220703125,302.4602966308594,297.3213806152344,299.14178466796875,297.2773742675781,284.9666442871094,1.0,0.5908613204956055,0.4768361449241638,0.4768361449241638,1.0,1.0,-3.237560987472534,1.1598618030548096,2.0776991844177246,0.4254781305789947,0.931402325630188,0.931402325630188,0.0,134.27027893066406,166.0,75727.84375,0.0,2673.966064453125,1.0,278.1499938964844,282.9853210449219,300.32305908203125,305.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,35499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454935550689697,1.0,0.0,0.0,3.74306869506836,3.743093490600586,9.348649427920463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1181640625,0.0,1635.3553466796875,1895.4371337890625,0.0,2893.08203125,0.9259254336357116,1.0,0.0,3.0,1.0,0.0
18014040,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9336852431297302,0.4223763048648834,0.3808345794677734,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9990000128746032,0.5496951937675476,0.4970784485340118,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9512792229652404,0.444157987833023,0.3111701011657715,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9413329362869264,0.4318078160285949,0.4096292853355407,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7750498652458191,0.242058128118515,1.0974723100662231,284.9659729003906,284.95001220703125,302.4602966308594,297.3213806152344,299.14178466796875,297.2773742675781,284.9666442871094,1.0,0.5908613204956055,0.4768361449241638,0.4768361449241638,1.0,1.0,-3.237560987472534,1.1598618030548096,2.0776991844177246,0.4254781305789947,0.931402325630188,0.931402325630188,0.0,134.27027893066406,166.0,75727.84375,0.0,2673.966064453125,1.0,278.1499938964844,282.9853210449219,300.32305908203125,305.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,35499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454935550689697,1.0,0.0,0.0,3.74306869506836,3.743093490600586,9.348649427920463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.1181640625,0.0,1635.3553466796875,1895.4371337890625,0.0,2893.08203125,0.9259254336357116,1.0,0.0,3.0,1.0,0.0
18014100,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.924318253993988,0.4224734604358673,0.3810630738735199,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5500246286392212,0.5104281306266785,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9424257278442384,0.444659024477005,0.3116251826286316,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9324364066123962,0.4324632585048675,0.4103901088237762,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7684463858604431,0.2421689480543136,1.0986942052841189,284.9721374511719,284.95001220703125,302.4755859375,297.315673828125,299.1423034667969,297.27154541015625,284.97271728515625,1.0,0.5960822105407715,0.4761687517166137,0.4761687517166137,1.0,1.0,-3.256811618804932,1.1660138368606567,2.0907979011535645,0.4272753298282623,0.9422218799591064,0.9422218799591064,0.0,138.68182373046875,166.0,76095.796875,0.0,2737.693115234375,1.0,278.1499938964844,282.9839782714844,300.3210754394531,305.29656982421875,293.1499938964844,293.1499938964844,278.1499938964844,35135.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462834358215332,1.0,0.0,0.0,3.762551069259644,3.762576103210449,9.446220587960852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.138671875,0.0,1655.3577880859375,1895.4371337890625,0.0,2900.473388671875,0.930045247077942,1.0,0.0,3.0,1.0,0.0
18014160,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9119695425033568,0.4225208163261413,0.3813188970088959,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9963244795799256,0.5495609045028687,0.5209051966667175,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9300884008407592,0.4451187252998352,0.3121069669723511,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9202632308006288,0.4330791532993316,0.411188393831253,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7596930265426636,0.2422268688678741,1.1000319719314575,284.97418212890625,284.95001220703125,302.49072265625,297.309814453125,299.1391906738281,297.2618103027344,284.9742126464844,1.0,0.6018773317337036,0.4751902520656585,0.4751902520656585,1.0,1.0,-3.274920701980591,1.171015381813049,2.103905439376831,0.4283972084522247,0.9516505002975464,0.9516505002975464,0.0,144.62478637695312,184.0,76458.515625,0.0,2806.549560546875,1.0,278.1499938964844,282.9784545898437,300.318359375,305.3190002441406,293.1499938964844,293.1499938964844,278.1499938964844,34910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473676443099976,1.0,0.0,0.0,3.7854509353637695,3.785475969314575,9.561555316395245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.58984375,0.0,1680.694580078125,1895.4371337890625,0.0,2910.6220703125,0.9350034594535828,1.0,0.0,3.0,1.0,0.0
18014220,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8800644278526306,0.4222742319107055,0.3818419575691223,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9672147631645204,0.5499724745750427,0.5215661525726318,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8961299657821655,0.4457354843616485,0.313103437423706,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8880277276039124,0.4340300559997558,0.4128446877002716,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7356252670288086,0.2420783787965774,1.1029682159423828,284.9546813964844,284.95001220703125,302.5206298828125,297.2976989746094,299.13397216796875,297.2474670410156,284.95440673828125,1.0,0.6124700903892517,0.4732331931591034,0.4732331931591034,1.0,1.0,-3.281047105789185,1.1689859628677368,2.1120612621307373,0.4253064095973968,0.9471772909164428,0.9471772909164428,0.0,162.1725616455078,202.0,76576.3515625,0.0,2919.366943359375,1.0,278.1499938964844,282.9559631347656,300.3062438964844,305.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,35461.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492264151573181,1.0,0.0,0.0,3.808771371841431,3.8087968826293945,9.6797259629966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.7421875,0.0,1712.881103515625,1895.4371337890625,0.0,2928.025390625,0.9404698014259338,1.0,0.0,3.0,1.0,0.0
18014280,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8800644278526306,0.4222742319107055,0.3818419575691223,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9672147631645204,0.5499724745750427,0.5215661525726318,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8961299657821655,0.4457354843616485,0.313103437423706,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8880277276039124,0.4340300559997558,0.4128446877002716,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7356252670288086,0.2420783787965774,1.1029682159423828,284.9546813964844,284.95001220703125,302.5206298828125,297.2976989746094,299.13397216796875,297.2474670410156,284.95440673828125,1.0,0.6124700903892517,0.4732331931591034,0.4732331931591034,1.0,1.0,-3.281047105789185,1.1689859628677368,2.1120612621307373,0.4253064095973968,0.9471772909164428,0.9471772909164428,0.0,162.1725616455078,202.0,76576.3515625,0.0,2919.366943359375,1.0,278.1499938964844,282.9559631347656,300.3062438964844,305.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,35461.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492264151573181,1.0,0.0,0.0,3.808771371841431,3.8087968826293945,9.6797259629966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.7421875,0.0,1712.881103515625,1895.4371337890625,0.0,2928.025390625,0.9404698014259338,1.0,0.0,3.0,1.0,0.0
18014340,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8553449511528015,0.4219032526016235,0.382169634103775,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9389179944992064,0.5516253709793091,0.5236113667488098,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8709991574287415,0.4462353885173797,0.3139629662036896,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8635709285736084,0.4348597824573517,0.4143218398094177,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7165791988372803,0.2418170273303985,1.105114221572876,284.95025634765625,284.95001220703125,302.54998779296875,297.28497314453125,299.1334228515625,297.24072265625,284.9502258300781,1.0,0.6233041882514954,0.4712761640548706,0.4712761640548706,1.0,1.0,-3.289291858673096,1.1677716970443726,2.1215202808380127,0.4221999943256378,0.9452160596847534,0.9452160596847534,0.0,179.85015869140625,220.0,76623.015625,0.0,3036.172119140625,1.0,278.1499938964844,282.94842529296875,300.29034423828125,305.3152160644531,293.1499938964844,293.1499938964844,278.1499938964844,35751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501864075660706,1.0,0.0,0.0,3.8167760372161865,3.8168015480041504,9.720455409478743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.6328125,0.0,1724.8104248046875,1895.4371337890625,0.0,2937.0166015625,0.9424982070922852,1.0,0.0,3.0,1.0,0.0
18014400,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8553449511528015,0.4219032526016235,0.382169634103775,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9389179944992064,0.5516253709793091,0.5236113667488098,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8709991574287415,0.4462353885173797,0.3139629662036896,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8635709285736084,0.4348597824573517,0.4143218398094177,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7165791988372803,0.2418170273303985,1.105114221572876,284.95025634765625,284.95001220703125,302.54998779296875,297.28497314453125,299.1334228515625,297.24072265625,284.9502258300781,1.0,0.6233041882514954,0.4712761640548706,0.4712761640548706,1.0,1.0,-3.289291858673096,1.1677716970443726,2.1215202808380127,0.4221999943256378,0.9452160596847534,0.9452160596847534,0.0,179.85015869140625,220.0,76623.015625,0.0,3036.172119140625,1.0,278.1499938964844,282.94842529296875,300.29034423828125,305.3152160644531,293.1499938964844,293.1499938964844,278.1499938964844,35751.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501864075660706,1.0,0.0,0.0,3.8167760372161865,3.8168015480041504,9.720455409478743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.6328125,0.0,1724.8104248046875,1895.4371337890625,0.0,2937.0166015625,0.9424982070922852,1.0,0.0,3.0,1.0,0.0
18014460,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8319870829582214,0.4195144176483154,0.3811896443367004,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9095410108566284,0.5514582991600037,0.5246387720108032,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8469727039337158,0.4446412324905395,0.3137717247009277,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.840267539024353,0.4335038959980011,0.4143171608448028,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6947227120399475,0.2392176389694214,1.0997519493103027,284.9377136230469,284.95001220703125,302.57879638671875,297.27362060546875,299.120361328125,297.2159729003906,284.93731689453125,1.0,0.6332105994224548,0.4694389700889587,0.4694389700889587,1.0,1.0,-3.2826857566833496,1.1609410047531128,2.121744632720948,0.4170151352882385,0.9330007433891296,0.9330007433891296,0.0,199.7425994873047,208.0,76302.875,0.0,3133.376708984375,1.0,278.1499938964844,282.938232421875,300.2748413085937,305.2861633300781,293.1499938964844,293.1499938964844,278.1499938964844,36307.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504646420478821,1.0,0.0,0.0,3.808810234069824,3.808835983276367,9.679923778094237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.6220703125,0.0,1719.5323486328125,1895.4371337890625,0.0,2939.623046875,0.9409796595573424,1.0,0.0,3.0,1.0,0.0
18014520,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8319870829582214,0.4195144176483154,0.3811896443367004,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9095410108566284,0.5514582991600037,0.5246387720108032,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8469727039337158,0.4446412324905395,0.3137717247009277,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.840267539024353,0.4335038959980011,0.4143171608448028,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6947227120399475,0.2392176389694214,1.0997519493103027,284.9377136230469,284.95001220703125,302.57879638671875,297.27362060546875,299.120361328125,297.2159729003906,284.93731689453125,1.0,0.6332105994224548,0.4694389700889587,0.4694389700889587,1.0,1.0,-3.2826857566833496,1.1609410047531128,2.121744632720948,0.4170151352882385,0.9330007433891296,0.9330007433891296,0.0,199.7425994873047,208.0,76302.875,0.0,3133.376708984375,1.0,278.1499938964844,282.938232421875,300.2748413085937,305.2861633300781,293.1499938964844,293.1499938964844,278.1499938964844,36307.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504646420478821,1.0,0.0,0.0,3.808810234069824,3.808835983276367,9.679923778094237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.6220703125,0.0,1719.5323486328125,1895.4371337890625,0.0,2939.623046875,0.9409796595573424,1.0,0.0,3.0,1.0,0.0
18014580,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8255624771118164,0.4182151257991791,0.3800124526023865,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.902973473072052,0.5523501038551331,0.5254652500152588,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8407710790634155,0.4440723955631256,0.3133696615695953,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8342798948287964,0.4330726563930511,0.4139206111431122,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.687595009803772,0.2374687194824218,1.0919764041900637,284.9351501464844,284.95001220703125,302.6069641113281,297.2654724121094,299.1149597167969,297.2038879394531,284.93524169921875,1.0,0.6340492963790894,0.4676017761230469,0.4676017761230469,1.0,1.0,-3.27195143699646,1.1525180339813232,2.1194334030151367,0.4108351171016693,0.9217268228530884,0.9217268228530884,0.0,205.0628662109375,196.0,75815.890625,0.0,3139.690673828125,1.0,278.1499938964844,282.9404296875,300.2614440917969,305.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,36698.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496136665344238,1.0,0.0,0.0,3.782238006591797,3.7822635173797607,9.54533106778399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.0400390625,0.0,1690.74169921875,1895.4371337890625,0.0,2931.65234375,0.9353530406951904,1.0,0.0,3.0,1.0,0.0
18014640,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8255624771118164,0.4182151257991791,0.3800124526023865,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.902973473072052,0.5523501038551331,0.5254652500152588,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8407710790634155,0.4440723955631256,0.3133696615695953,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8342798948287964,0.4330726563930511,0.4139206111431122,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.687595009803772,0.2374687194824218,1.0919764041900637,284.9351501464844,284.95001220703125,302.6069641113281,297.2654724121094,299.1149597167969,297.2038879394531,284.93524169921875,1.0,0.6340492963790894,0.4676017761230469,0.4676017761230469,1.0,1.0,-3.27195143699646,1.1525180339813232,2.1194334030151367,0.4108351171016693,0.9217268228530884,0.9217268228530884,0.0,205.0628662109375,196.0,75815.890625,0.0,3139.690673828125,1.0,278.1499938964844,282.9404296875,300.2614440917969,305.2392883300781,293.1499938964844,293.1499938964844,278.1499938964844,36698.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496136665344238,1.0,0.0,0.0,3.782238006591797,3.7822635173797607,9.54533106778399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.0400390625,0.0,1690.74169921875,1895.4371337890625,0.0,2931.65234375,0.9353530406951904,1.0,0.0,3.0,1.0,0.0
18014700,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.82630455493927,0.4178274273872375,0.379568338394165,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9045839905738832,0.5530548691749573,0.5260218977928162,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.841772198677063,0.4440522789955139,0.3132777512073517,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8352935314178467,0.4331064224243164,0.413849413394928,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6878657937049866,0.2368672341108322,1.0887529850006104,284.937255859375,284.95001220703125,302.6208190917969,297.26251220703125,299.1142883300781,297.2011108398437,284.9374084472656,1.0,0.632767379283905,0.4666831791400909,0.4666831791400909,1.0,1.0,-3.2680132389068604,1.1488628387451172,2.119150400161743,0.4079641699790954,0.91868793964386,0.91868793964386,0.0,203.79315185546875,196.0,75605.7265625,0.0,3124.02587890625,1.0,278.1499938964844,282.9439392089844,300.2572326660156,305.2192077636719,293.1499938964844,293.1499938964844,278.1499938964844,36704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489886522293091,1.0,0.0,0.0,3.768956899642944,3.768982172012329,9.478412721364292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.14453125,0.0,1675.0247802734375,1895.4371337890625,0.0,2925.79931640625,0.9324037432670592,1.0,0.0,3.0,1.0,0.0
18014760,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8284031748771667,0.4175262451171875,0.3791682124137878,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.9079474210739136,0.5538501143455505,0.5266269445419312,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8441904783248901,0.4441252052783966,0.3132239282131195,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8376938104629517,0.433231920003891,0.4138266444206238,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6894749999046326,0.2363799661397934,1.0858550071716309,284.9398498535156,284.95001220703125,302.6345520019531,297.26031494140625,299.11529541015625,297.19940185546875,284.9400329589844,1.0,0.630862295627594,0.4660458564758301,0.4660458564758301,1.0,1.0,-3.264681100845337,1.146052002906799,2.118629217147827,0.405801385641098,0.916821300983429,0.916821300983429,0.0,201.19070434570312,184.0,75430.1953125,0.0,3102.28369140625,1.0,278.1499938964844,282.94757080078125,300.2544860839844,305.20281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36648.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483591079711914,1.0,0.0,0.0,3.757389545440674,3.7574148178100586,9.42032158945949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.525390625,0.0,1660.9515380859375,1895.4371337890625,0.0,2919.904052734375,0.9297891855239868,1.0,0.0,3.0,1.0,0.0
18014820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8353123664855957,0.4170560836791992,0.3784305453300476,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9186283349990844,0.5556023716926575,0.5279225707054138,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8519361615180969,0.4444224536418915,0.313177615404129,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8453323245048523,0.4336365163326263,0.4138641953468323,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6953728795051575,0.2356283515691757,1.0807502269744873,284.944091796875,284.95001220703125,302.6615295410156,297.2579650878906,299.1184997558594,297.1978759765625,284.9442138671875,1.0,0.6259398460388184,0.4647711813449859,0.4647711813449859,1.0,1.0,-3.2592012882232666,1.1409714221954346,2.118229866027832,0.4017458260059356,0.9145788550376892,0.9145788550376892,0.0,193.6073455810547,172.0,75146.0625,0.0,3048.24609375,1.0,278.1499938964844,282.9530944824219,300.252197265625,305.17877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36488.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471882939338684,1.0,0.0,0.0,3.739068746566773,3.739093780517578,9.328679766440472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.60546875,0.0,1638.28369140625,1895.4371337890625,0.0,2908.942626953125,0.9255821704864502,1.0,0.0,3.0,1.0,0.0
18014880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8353123664855957,0.4170560836791992,0.3784305453300476,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9186283349990844,0.5556023716926575,0.5279225707054138,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8519361615180969,0.4444224536418915,0.313177615404129,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8453323245048523,0.4336365163326263,0.4138641953468323,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6953728795051575,0.2356283515691757,1.0807502269744873,284.944091796875,284.95001220703125,302.6615295410156,297.2579650878906,299.1184997558594,297.1978759765625,284.9442138671875,1.0,0.6259398460388184,0.4647711813449859,0.4647711813449859,1.0,1.0,-3.2592012882232666,1.1409714221954346,2.118229866027832,0.4017458260059356,0.9145788550376892,0.9145788550376892,0.0,193.6073455810547,172.0,75146.0625,0.0,3048.24609375,1.0,278.1499938964844,282.9530944824219,300.252197265625,305.17877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36488.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471882939338684,1.0,0.0,0.0,3.739068746566773,3.739093780517578,9.328679766440472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.60546875,0.0,1638.28369140625,1895.4371337890625,0.0,2908.942626953125,0.9255821704864502,1.0,0.0,3.0,1.0,0.0
18014940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.845459520816803,0.4166572391986847,0.3777059018611908,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9340489506721495,0.5575265884399414,0.5293137431144714,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8632205724716187,0.4448225200176239,0.3131632208824157,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8564281463623047,0.4341455101966858,0.4139469563961029,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7043472528457642,0.2351099550724029,1.0764212608337402,284.9462280273437,284.95001220703125,302.6878662109375,297.2582092285156,299.1224365234375,297.1977844238281,284.9462890625,1.0,0.6199527978897095,0.4634965360164642,0.4634965360164642,1.0,1.0,-3.254877805709839,1.136335372924805,2.1185426712036133,0.397868812084198,0.9131057858467102,0.9131057858467102,0.0,183.7913513183593,160.0,74932.84375,0.0,2984.449462890625,1.0,278.1499938964844,282.9560546875,300.2532043457031,305.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,36360.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462144732475281,1.0,0.0,0.0,3.7262656688690186,3.726290464401245,9.264903155781212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.091796875,0.0,1622.4385986328125,1895.4371337890625,0.0,2899.828369140625,0.922619104385376,1.0,0.0,3.0,1.0,0.0
18015000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.845459520816803,0.4166572391986847,0.3777059018611908,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9340489506721495,0.5575265884399414,0.5293137431144714,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8632205724716187,0.4448225200176239,0.3131632208824157,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8564281463623047,0.4341455101966858,0.4139469563961029,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7043472528457642,0.2351099550724029,1.0764212608337402,284.9462280273437,284.95001220703125,302.6878662109375,297.2582092285156,299.1224365234375,297.1977844238281,284.9462890625,1.0,0.6199527978897095,0.4634965360164642,0.4634965360164642,1.0,1.0,-3.254877805709839,1.136335372924805,2.1185426712036133,0.397868812084198,0.9131057858467102,0.9131057858467102,0.0,183.7913513183593,160.0,74932.84375,0.0,2984.449462890625,1.0,278.1499938964844,282.9560546875,300.2532043457031,305.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,36360.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462144732475281,1.0,0.0,0.0,3.7262656688690186,3.726290464401245,9.264903155781212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.091796875,0.0,1622.4385986328125,1895.4371337890625,0.0,2899.828369140625,0.922619104385376,1.0,0.0,3.0,1.0,0.0
18015060,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8549671769142151,0.4163702428340912,0.3771454989910126,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9477574825286864,0.5590410828590393,0.5304034948348999,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.873733639717102,0.4451563954353332,0.3131554424762726,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8667761087417603,0.4345586597919464,0.4140119254589081,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7125498652458191,0.2348029464483261,1.0734423398971558,284.9470520019531,284.95001220703125,302.70751953125,297.260009765625,299.12548828125,297.1981201171875,284.9470520019531,1.0,0.6150565147399902,0.4625214636325836,0.4625214636325836,1.0,1.0,-3.2520008087158203,1.132952332496643,2.119048595428467,0.3949626684188843,0.9120658040046692,0.9120658040046692,0.0,175.63839721679688,160.0,74798.28125,0.0,2933.09375,1.0,278.1499938964844,282.9573974609375,300.25543212890625,305.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,36295.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455501198768616,1.0,0.0,0.0,3.718590021133423,3.7186148166656494,9.226774295711948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.390625,0.0,1613.07568359375,1895.4371337890625,0.0,2893.611328125,0.9208500385284424,1.0,0.0,3.0,1.0,0.0
18015120,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8582770824432373,0.4162818193435669,0.3769682347774505,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9522868394851683,0.559523344039917,0.5307500958442688,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8773726224899292,0.445265531539917,0.3131538927555084,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8703643679618835,0.4346919357776642,0.4140329658985138,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7152425050735474,0.2347147017717361,1.072534203529358,284.9472351074219,284.95001220703125,302.713623046875,297.2608337402344,299.12646484375,297.1982727050781,284.9472351074219,1.0,0.6134780049324036,0.4622135758399963,0.4622135758399963,1.0,1.0,-3.2511355876922607,1.1318997144699097,2.119235754013061,0.3940493762493133,0.9117445945739746,0.9117445945739746,0.0,173.00474548339844,148.0,74758.71875,0.0,2916.658447265625,1.0,278.1499938964844,282.9577331542969,300.2563781738281,305.1546325683594,293.1499938964844,293.1499938964844,278.1499938964844,36277.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453419804573059,1.0,0.0,0.0,3.716363668441773,3.716388463973999,9.215729050993104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.5234375,0.0,1610.379150390625,1895.4371337890625,0.0,2891.663818359375,0.9203381538391112,1.0,0.0,3.0,1.0,0.0
18015180,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.874104917049408,0.4159333109855652,0.3762328028678894,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9719444513320924,0.5615549087524414,0.5322049856185913,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8945727348327637,0.445752739906311,0.3131587505340576,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8873770236968994,0.4352673590183258,0.4141260087490082,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7273808121681213,0.2344071865081787,1.0689774751663208,284.9476623535156,284.95001220703125,302.7388000488281,297.2656555175781,299.1304016113281,297.19903564453125,284.9476623535156,1.0,0.6067094206809998,0.460930585861206,0.460930585861206,1.0,1.0,-3.2478413581848145,1.1276311874389648,2.1202101707458496,0.3902661800384521,0.9104198217391968,0.9104198217391968,0.0,161.65707397460938,136.0,74612.03125,0.0,2846.845703125,1.0,278.1499938964844,282.958740234375,300.2615661621094,305.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36228.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445398211479187,1.0,0.0,0.0,3.708324432373047,3.7083492279052734,9.17590170956828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.73046875,0.0,1600.768310546875,1895.4371337890625,0.0,2884.15869140625,0.9184995293617249,1.0,0.0,3.0,1.0,0.0
18015240,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.874104917049408,0.4159333109855652,0.3762328028678894,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9719444513320924,0.5615549087524414,0.5322049856185913,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8945727348327637,0.445752739906311,0.3131587505340576,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8873770236968994,0.4352673590183258,0.4141260087490082,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7273808121681213,0.2344071865081787,1.0689774751663208,284.9476623535156,284.95001220703125,302.7388000488281,297.2656555175781,299.1304016113281,297.19903564453125,284.9476623535156,1.0,0.6067094206809998,0.460930585861206,0.460930585861206,1.0,1.0,-3.2478413581848145,1.1276311874389648,2.1202101707458496,0.3902661800384521,0.9104198217391968,0.9104198217391968,0.0,161.65707397460938,136.0,74612.03125,0.0,2846.845703125,1.0,278.1499938964844,282.958740234375,300.2615661621094,305.1493835449219,293.1499938964844,293.1499938964844,278.1499938964844,36228.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445398211479187,1.0,0.0,0.0,3.708324432373047,3.7083492279052734,9.17590170956828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.73046875,0.0,1600.768310546875,1895.4371337890625,0.0,2884.15869140625,0.9184995293617249,1.0,0.0,3.0,1.0,0.0
18015300,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8832552433013916,0.4157680869102478,0.3758690953254699,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9818142056465148,0.5625765323638916,0.5329349040985107,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9043724536895752,0.4460115730762481,0.3131685256958008,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8970966339111328,0.4355625212192535,0.4141757786273956,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7341482043266296,0.2342750430107116,1.0672845840454102,284.9477844238281,284.95001220703125,302.7511291503906,297.2688293457031,299.13232421875,297.199462890625,284.9477844238281,1.0,0.6032651662826538,0.4602890908718109,0.4602890908718109,1.0,1.0,-3.2463176250457764,1.1255431175231934,2.120774507522583,0.3883724510669708,0.9097812175750732,0.9097812175750732,0.0,155.87948608398438,136.0,74545.6328125,0.0,2811.673095703125,1.0,278.1499938964844,282.95916748046875,300.26483154296875,305.1479187011719,293.1499938964844,293.1499938964844,278.1499938964844,36210.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844144880771637,1.0,0.0,0.0,3.704721212387085,3.704745769500733,9.158077887150284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.859375,0.0,1596.503662109375,1895.4371337890625,0.0,2880.464599609375,0.917678713798523,1.0,0.0,3.0,1.0,0.0
18015360,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8930872678756714,0.4156040847301483,0.3755109012126922,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9913284778594972,0.5637043714523315,0.5337430238723755,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.915536403656006,0.4462770819664001,0.3131861984729767,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9075896739959716,0.4358576536178589,0.4142303168773651,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7414259314537048,0.2341533154249191,1.0656620264053345,284.947509765625,284.95001220703125,302.7633361816406,297.2724609375,299.1346435546875,297.2003479003906,284.947509765625,1.0,0.5997198820114136,0.4597084522247314,0.4597084522247314,1.0,1.0,-3.243863105773926,1.123226761817932,2.120636224746704,0.3864699900150299,0.9086973667144777,0.9086973667144777,0.0,150.1422882080078,124.0,74466.1171875,0.0,2775.8046875,1.0,278.1499938964844,282.9594116210937,300.2684631347656,305.14630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437333703041077,1.0,0.0,0.0,3.700580358505249,3.700604915618897,9.137617666965524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.7578125,0.0,1591.7913818359375,1895.4371337890625,0.0,2876.614990234375,0.9167493581771852,1.0,0.0,3.0,1.0,0.0
18015420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9109903573989868,0.4152196943759918,0.374854028224945,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9990000128746032,0.566843569278717,0.5215216875076294,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9365913271903992,0.4467661380767822,0.3132764995098114,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9281747937202454,0.4363966286182403,0.4144039154052734,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.754700243473053,0.2338855415582656,1.062822341918945,284.94000244140625,284.95001220703125,302.7872619628906,297.281005859375,299.140380859375,297.2054443359375,284.9393005371094,1.0,0.5917409062385559,0.4585471749305725,0.4585471749305725,1.0,1.0,-3.226442575454712,1.1137481927871704,2.112694263458252,0.3809476196765899,0.8998957872390747,0.8998957872390747,0.0,140.4008331298828,112.0,74084.96875,0.0,2685.485595703125,1.0,278.1499938964844,282.9562683105469,300.2757263183594,305.134765625,293.1499938964844,293.1499938964844,278.1499938964844,36496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426855206489563,1.0,0.0,0.0,3.6844332218170166,3.684457540512085,9.058048817678356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.2724609375,0.0,1575.565673828125,1895.4371337890625,0.0,2866.81591796875,0.9132377505302428,1.0,0.0,3.0,1.0,0.0
18015480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9109903573989868,0.4152196943759918,0.374854028224945,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9990000128746032,0.566843569278717,0.5215216875076294,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9365913271903992,0.4467661380767822,0.3132764995098114,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9281747937202454,0.4363966286182403,0.4144039154052734,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.754700243473053,0.2338855415582656,1.062822341918945,284.94000244140625,284.95001220703125,302.7872619628906,297.281005859375,299.140380859375,297.2054443359375,284.9393005371094,1.0,0.5917409062385559,0.4585471749305725,0.4585471749305725,1.0,1.0,-3.226442575454712,1.1137481927871704,2.112694263458252,0.3809476196765899,0.8998957872390747,0.8998957872390747,0.0,140.4008331298828,112.0,74084.96875,0.0,2685.485595703125,1.0,278.1499938964844,282.9562683105469,300.2757263183594,305.134765625,293.1499938964844,293.1499938964844,278.1499938964844,36496.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426855206489563,1.0,0.0,0.0,3.6844332218170166,3.684457540512085,9.058048817678356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.2724609375,0.0,1575.565673828125,1895.4371337890625,0.0,2866.81591796875,0.9132377505302428,1.0,0.0,3.0,1.0,0.0
