time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.928536891937256,0.4147392511367798,0.3741782009601593,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.5731324553489685,0.4953824579715729,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9548998475074768,0.4471843242645263,0.3133701980113983,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9468223452568054,0.436848908662796,0.4145678877830505,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.766972541809082,0.2336007356643676,1.060207724571228,284.930419921875,284.95001220703125,302.81060791015625,297.2911071777344,299.15350341796875,297.2241516113281,284.93017578125,1.0,0.5820018649101257,0.4573858976364136,0.4573858976364136,1.0,1.0,-3.1913740634918213,1.0974774360656738,2.0938966274261475,0.3723714351654053,0.8828914165496826,0.8828914165496826,0.0,131.8125762939453,115.0,73278.296875,0.0,2568.452392578125,1.0,278.1499938964844,282.95880126953125,300.2809143066406,305.0927124023437,293.1499938964844,293.1499938964844,278.45001220703125,37166.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840650737285614,1.0,0.0,0.0,3.641587495803833,3.641611576080322,8.848604693412199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.7958984375,0.0,1532.5374755859375,1895.4371337890625,0.0,2847.7958984375,0.9041416645050048,1.0,0.0,3.0,1.0,0.0
18015600,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.928536891937256,0.4147392511367798,0.3741782009601593,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.5731324553489685,0.4953824579715729,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9548998475074768,0.4471843242645263,0.3133701980113983,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9468223452568054,0.436848908662796,0.4145678877830505,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.766972541809082,0.2336007356643676,1.060207724571228,284.930419921875,284.95001220703125,302.81060791015625,297.2911071777344,299.15350341796875,297.2241516113281,284.93017578125,1.0,0.5820018649101257,0.4573858976364136,0.4573858976364136,1.0,1.0,-3.1913740634918213,1.0974774360656738,2.0938966274261475,0.3723714351654053,0.8828914165496826,0.8828914165496826,0.0,131.8125762939453,115.0,73278.296875,0.0,2568.452392578125,1.0,278.1499938964844,282.95880126953125,300.2809143066406,305.0927124023437,293.1499938964844,293.1499938964844,278.45001220703125,37166.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840650737285614,1.0,0.0,0.0,3.641587495803833,3.641611576080322,8.848604693412199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.7958984375,0.0,1532.5374755859375,1895.4371337890625,0.0,2847.7958984375,0.9041416645050048,1.0,0.0,3.0,1.0,0.0
18015660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9411875605583192,0.4149620532989502,0.3740586936473846,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.5819562673568726,0.47818723320961,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9671849012374878,0.4482466876506805,0.3138643801212311,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9595434069633484,0.4378288984298706,0.4151864349842071,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7759668231010437,0.2337324321269989,1.059451937675476,285.003173828125,284.95001220703125,302.8333435058594,297.30255126953125,299.17791748046875,297.25750732421875,285.00067138671875,1.0,0.5765430331230164,0.4564779698848724,0.4564779698848724,1.0,1.0,-3.1709556579589844,1.0874756574630735,2.0834801197052,0.3665095269680023,0.9653207063674928,0.9653207063674928,0.0,126.46343231201172,135.0,72409.0546875,0.0,2499.553466796875,1.0,278.4429626464844,283.0544738769531,300.28045654296875,304.9781188964844,293.1499938964844,293.1499938964844,278.1499938964844,33368.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335615396499634,1.0,0.0,0.0,3.75526762008667,3.755292177200317,9.409684480488067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.6923828125,0.0,1633.21337890625,1895.4371337890625,0.0,2781.624267578125,0.9267683029174804,1.0,0.0,3.0,1.0,0.0
18015720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9411875605583192,0.4149620532989502,0.3740586936473846,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.5819562673568726,0.47818723320961,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9671849012374878,0.4482466876506805,0.3138643801212311,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9595434069633484,0.4378288984298706,0.4151864349842071,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7759668231010437,0.2337324321269989,1.059451937675476,285.003173828125,284.95001220703125,302.8333435058594,297.30255126953125,299.17791748046875,297.25750732421875,285.00067138671875,1.0,0.5765430331230164,0.4564779698848724,0.4564779698848724,1.0,1.0,-3.1709556579589844,1.0874756574630735,2.0834801197052,0.3665095269680023,0.9653207063674928,0.9653207063674928,0.0,126.46343231201172,135.0,72409.0546875,0.0,2499.553466796875,1.0,278.4429626464844,283.0544738769531,300.28045654296875,304.9781188964844,293.1499938964844,293.1499938964844,278.1499938964844,33368.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335615396499634,1.0,0.0,0.0,3.75526762008667,3.755292177200317,9.409684480488067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.6923828125,0.0,1633.21337890625,1895.4371337890625,0.0,2781.624267578125,0.9267683029174804,1.0,0.0,3.0,1.0,0.0
18015780,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9349123239517212,0.4140514433383941,0.3735617697238922,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.5881943106651306,0.4859358072280884,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9622714519500732,0.4483937323093414,0.3141836822032928,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.954451024532318,0.4380362331867218,0.415644109249115,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7717309594154358,0.2335133850574493,1.0593328475952148,284.912841796875,284.95001220703125,302.85546875,297.3150939941406,299.19195556640625,297.27203369140625,284.914794921875,1.0,0.5798646807670593,0.4555700719356537,0.4555700719356537,1.0,1.0,-3.180426597595215,1.0890305042266846,2.0913960933685303,0.3655510246753692,0.8806946277618408,0.8806946277618408,0.0,128.8325653076172,155.0,73171.03125,0.0,2530.8603515625,1.0,278.1570129394531,282.9461364746094,300.324462890625,305.1415710449219,293.1499938964844,293.1499938964844,278.45001220703125,38103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387051820755005,1.0,0.0,0.0,3.650672435760498,3.6506967544555664,8.892810114957683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.794921875,0.0,1549.66162109375,1895.4371337890625,0.0,2829.6201171875,0.9074947237968444,1.0,0.0,3.0,1.0,0.0
18015840,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9349123239517212,0.4140514433383941,0.3735617697238922,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.5881943106651306,0.4859358072280884,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9622714519500732,0.4483937323093414,0.3141836822032928,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.954451024532318,0.4380362331867218,0.415644109249115,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7717309594154358,0.2335133850574493,1.0593328475952148,284.912841796875,284.95001220703125,302.85546875,297.3150939941406,299.19195556640625,297.27203369140625,284.914794921875,1.0,0.5798646807670593,0.4555700719356537,0.4555700719356537,1.0,1.0,-3.180426597595215,1.0890305042266846,2.0913960933685303,0.3655510246753692,0.8806946277618408,0.8806946277618408,0.0,128.8325653076172,155.0,73171.03125,0.0,2530.8603515625,1.0,278.1570129394531,282.9461364746094,300.324462890625,305.1415710449219,293.1499938964844,293.1499938964844,278.45001220703125,38103.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387051820755005,1.0,0.0,0.0,3.650672435760498,3.6506967544555664,8.892810114957683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.794921875,0.0,1549.66162109375,1895.4371337890625,0.0,2829.6201171875,0.9074947237968444,1.0,0.0,3.0,1.0,0.0
18015900,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9269811511039734,0.4141163229942322,0.3734506070613861,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.5900726914405823,0.4965509176254272,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9552542567253112,0.4488996863365173,0.3144339025020599,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9471877217292786,0.4384859502315521,0.4159753918647766,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7662209272384644,0.2335634976625442,1.059592843055725,285.0365905761719,284.95001220703125,302.8663024902344,297.3217163085937,299.1961364746094,297.2740478515625,285.0390930175781,1.0,0.5838234424591064,0.4551161229610443,0.4551161229610443,1.0,1.0,-3.194054126739502,1.0932186841964722,2.10083556175232,0.3665742576122284,0.9712894558906556,0.9712894558906556,0.0,132.1825714111328,155.0,72695.1015625,0.0,2575.849853515625,1.0,278.4023742675781,283.07916259765625,300.2937927246094,304.95068359375,293.1499938964844,293.1499938964844,278.45001220703125,33618.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337805867195129,1.0,0.0,0.0,3.710430860519409,3.7104549407958975,9.186327929455728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.87890625,0.0,1583.3355712890625,1895.4371337890625,0.0,2783.66650390625,0.9188390970230104,1.0,0.0,3.0,1.0,0.0
18015960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9178837537765504,0.4143326580524444,0.3737649917602539,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.5910759568214417,0.5097647905349731,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9466997981071472,0.4495650231838226,0.3149791657924652,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9383697509765624,0.4390619397163391,0.4166370034217834,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7598547339439392,0.2336797565221786,1.0607364177703855,285.02899169921875,284.95001220703125,302.8769836425781,297.3285522460937,299.197509765625,297.27203369140625,285.02813720703125,1.0,0.5890440344810486,0.4545360803604126,0.4545360803604126,1.0,1.0,-3.213136672973633,1.099207043647766,2.113929510116577,0.3682133555412292,0.9945739507675172,0.9945739507675172,0.0,136.53274536132812,173.0,73238.046875,0.0,2637.5791015625,1.0,278.44317626953125,283.0655822753906,300.3166809082031,305.0525817871094,293.1499938964844,293.1499938964844,278.1499938964844,32765.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332357406616211,1.0,0.0,0.0,3.7882936000823975,3.788318395614624,9.575920785209746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.3740234375,0.0,1667.42138671875,1895.4371337890625,0.0,2778.587158203125,0.9340808391571044,1.0,0.0,3.0,1.0,0.0
18016020,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8967270255088806,0.4134292006492615,0.3736263215541839,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.5891572833061218,0.5436201095581055,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9242737293243408,0.4497919380664825,0.3156163990497589,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9159573316574096,0.4392575621604919,0.4174374341964721,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7444689273834229,0.2332858592271804,1.0615819692611694,284.9233093261719,284.95001220703125,302.8978881835937,297.3426513671875,299.18408203125,297.2433776855469,284.9256591796875,1.0,0.6014307737350464,0.4533759951591491,0.4533759951591491,1.0,1.0,-3.256417989730835,1.1130167245864868,2.1434013843536377,0.3724014461040497,0.9151023030281068,0.9151023030281068,0.0,147.90248107910156,191.0,74859.8046875,0.0,2788.485107421875,1.0,278.1562805175781,282.9294738769531,300.3658142089844,305.2861022949219,293.1499938964844,293.1499938964844,278.1499938964844,36930.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411190509796143,1.0,0.0,0.0,3.7471165657043457,3.747141599655152,9.368880569127214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.599609375,0.0,1651.073486328125,1895.4371337890625,0.0,2852.17236328125,0.9279208779335022,1.0,0.0,3.0,1.0,0.0
18016080,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8967270255088806,0.4134292006492615,0.3736263215541839,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.5891572833061218,0.5436201095581055,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9242737293243408,0.4497919380664825,0.3156163990497589,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9159573316574096,0.4392575621604919,0.4174374341964721,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7444689273834229,0.2332858592271804,1.0615819692611694,284.9233093261719,284.95001220703125,302.8978881835937,297.3426513671875,299.18408203125,297.2433776855469,284.9256591796875,1.0,0.6014307737350464,0.4533759951591491,0.4533759951591491,1.0,1.0,-3.256417989730835,1.1130167245864868,2.1434013843536377,0.3724014461040497,0.9151023030281068,0.9151023030281068,0.0,147.90248107910156,191.0,74859.8046875,0.0,2788.485107421875,1.0,278.1562805175781,282.9294738769531,300.3658142089844,305.2861022949219,293.1499938964844,293.1499938964844,278.1499938964844,36930.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411190509796143,1.0,0.0,0.0,3.7471165657043457,3.747141599655152,9.368880569127214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.599609375,0.0,1651.073486328125,1895.4371337890625,0.0,2852.17236328125,0.9279208779335022,1.0,0.0,3.0,1.0,0.0
18016140,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8665913343429565,0.4127542376518249,0.3736099898815155,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9795448184013368,0.5857763886451721,0.5560741424560547,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8919510245323181,0.4501916468143463,0.3163572251796722,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8847711682319641,0.4395112991333008,0.4183353185653686,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7217889428138733,0.2327076643705368,1.0624202489852903,284.9418640136719,284.95001220703125,302.9181823730469,297.35723876953125,299.1659851074219,297.2107849121094,284.9418334960937,1.0,0.6139047145843506,0.4522159397602081,0.4522159397602081,1.0,1.0,-3.273955583572388,1.1168510913848877,2.1571044921875,0.3730019629001617,0.9205896258354188,0.9205896258354188,0.0,166.27987670898438,209.0,75128.2734375,0.0,2928.0224609375,1.0,278.1502685546875,282.9385986328125,300.3634948730469,305.2874450683594,293.1499938964844,293.1499938964844,278.1499938964844,36171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418360948562622,1.0,0.0,0.0,3.7498137950897217,3.7498388290405273,9.382372354593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.4814453125,0.0,1648.395751953125,1895.4371337890625,0.0,2858.87451171875,0.9277153611183168,1.0,0.0,3.0,1.0,0.0
18016200,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8665913343429565,0.4127542376518249,0.3736099898815155,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9795448184013368,0.5857763886451721,0.5560741424560547,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8919510245323181,0.4501916468143463,0.3163572251796722,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8847711682319641,0.4395112991333008,0.4183353185653686,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7217889428138733,0.2327076643705368,1.0624202489852903,284.9418640136719,284.95001220703125,302.9181823730469,297.35723876953125,299.1659851074219,297.2107849121094,284.9418334960937,1.0,0.6139047145843506,0.4522159397602081,0.4522159397602081,1.0,1.0,-3.273955583572388,1.1168510913848877,2.1571044921875,0.3730019629001617,0.9205896258354188,0.9205896258354188,0.0,166.27987670898438,209.0,75128.2734375,0.0,2928.0224609375,1.0,278.1502685546875,282.9385986328125,300.3634948730469,305.2874450683594,293.1499938964844,293.1499938964844,278.1499938964844,36171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418360948562622,1.0,0.0,0.0,3.7498137950897217,3.7498388290405273,9.382372354593826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.4814453125,0.0,1648.395751953125,1895.4371337890625,0.0,2858.87451171875,0.9277153611183168,1.0,0.0,3.0,1.0,0.0
18016260,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8448491096496582,0.4121626019477844,0.3736915290355682,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9544697403907776,0.58552086353302,0.5559400320053101,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8692305088043213,0.4505412578582763,0.317066490650177,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.862335205078125,0.4396857619285583,0.4191433787345886,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7033267617225647,0.2321569472551345,1.0630208253860474,284.9457092285156,284.95001220703125,302.93475341796875,297.3696594238281,299.1574401855469,297.19927978515625,284.9458923339844,1.0,0.6233388781547546,0.4505559802055359,0.4505559802055359,1.0,1.0,-3.2768869400024414,1.1139733791351318,2.1629135608673096,0.369507372379303,0.919980764389038,0.919980764389038,0.0,182.7480010986328,209.0,75071.5078125,0.0,3025.9736328125,1.0,278.1500244140625,282.9424133300781,300.3701171875,305.28839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36170.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416355848312378,1.0,0.0,0.0,3.743746757507324,3.743771553039551,9.35203615881619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.703125,0.0,1641.297607421875,1895.4371337890625,0.0,2857.00048828125,0.926405668258667,1.0,0.0,3.0,1.0,0.0
18016320,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8413068652153015,0.4120509624481201,0.3737053871154785,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.949934422969818,0.5855940580368042,0.556066632270813,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8655030727386475,0.4506123065948486,0.3172027170658111,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8586664795875549,0.4397191703319549,0.4192946255207062,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7000526189804077,0.2320536375045776,1.063124656677246,284.94635009765625,284.95001220703125,302.9378662109375,297.3720397949219,299.1562805175781,297.1978759765625,284.946533203125,1.0,0.6251000761985779,0.4502397775650024,0.4502397775650024,1.0,1.0,-3.2775256633758545,1.1134403944015503,2.164085149765014,0.3688414394855499,0.9200292825698853,0.9200292825698853,0.0,185.8184814453125,227.0,75064.9921875,0.0,3044.53076171875,1.0,278.1500244140625,282.9429016113281,300.371826171875,305.2893371582031,293.1499938964844,293.1499938964844,278.1499938964844,36156.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415619134902954,1.0,0.0,0.0,3.743040084838867,3.743065118789673,9.348507319373311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.2294921875,0.0,1640.3656005859375,1895.4371337890625,0.0,2856.311767578125,0.9262402653694152,1.0,0.0,3.0,1.0,0.0
18016380,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8220427632331848,0.4113504290580749,0.373778223991394,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9241126179695128,0.586519181728363,0.5574673414230347,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8454988598823547,0.4510805010795593,0.3180626034736633,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8389754891395569,0.4399213492870331,0.4202207326889038,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6818966269493103,0.2314196228981018,1.0637527704238892,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1508178710937,297.1921691894531,284.9494934082031,1.0,0.6359182000160217,0.4482636451721191,0.4482636451721191,1.0,1.0,-3.2821993827819824,1.110342502593994,2.1718568801879883,0.3647874593734741,0.9210833311080932,0.9210833311080932,0.0,204.6441650390625,215.0,75054.953125,0.0,3160.125732421875,1.0,278.1499938964844,282.9445495605469,300.3847961425781,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410449028015137,1.0,0.0,0.0,3.741367816925049,3.7413926124572754,9.340154747405904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.05859375,0.0,1637.6326904296875,1895.4371337890625,0.0,2851.479248046875,0.9257997274398804,1.0,0.0,3.0,1.0,0.0
18016440,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8220427632331848,0.4113504290580749,0.373778223991394,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9241126179695128,0.586519181728363,0.5574673414230347,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8454988598823547,0.4510805010795593,0.3180626034736633,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8389754891395569,0.4399213492870331,0.4202207326889038,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6818966269493103,0.2314196228981018,1.0637527704238892,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1508178710937,297.1921691894531,284.9494934082031,1.0,0.6359182000160217,0.4482636451721191,0.4482636451721191,1.0,1.0,-3.2821993827819824,1.110342502593994,2.1718568801879883,0.3647874593734741,0.9210833311080932,0.9210833311080932,0.0,204.6441650390625,215.0,75054.953125,0.0,3160.125732421875,1.0,278.1499938964844,282.9445495605469,300.3847961425781,305.3001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410449028015137,1.0,0.0,0.0,3.741367816925049,3.7413926124572754,9.340154747405904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.05859375,0.0,1637.6326904296875,1895.4371337890625,0.0,2851.479248046875,0.9257997274398804,1.0,0.0,3.0,1.0,0.0
18016500,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8184561729431152,0.4110060632228851,0.3736050426959991,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9197039008140564,0.5871068835258484,0.5581159591674805,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8421154618263245,0.4513284862041473,0.3183370530605316,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8355844616889954,0.4400220215320587,0.4204594194889068,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.678476095199585,0.2311118394136428,1.063043236732483,284.9489440917969,284.95001220703125,302.9662780761719,297.3941955566406,299.1484375,297.19024658203125,284.9488525390625,1.0,0.637423574924469,0.4472755789756775,0.4472755789756775,1.0,1.0,-3.2825405597686768,1.1080163717269895,2.174524307250977,0.3625124990940094,0.9205265641212464,0.9205265641212464,0.0,208.34698486328125,215.0,75023.7734375,0.0,3181.63134765625,1.0,278.1499938964844,282.9437561035156,300.3917541503906,305.3060913085937,293.1499938964844,293.1499938964844,278.1499938964844,36053.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407782316207886,1.0,0.0,0.0,3.740593194961548,3.7406182289123535,9.33628882648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.7216796875,0.0,1636.72705078125,1895.4371337890625,0.0,2848.9873046875,0.9256035685539246,1.0,0.0,3.0,1.0,0.0
18016560,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8174771666526794,0.4106981158256531,0.3733474016189575,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.918989598751068,0.5877490639686584,0.5587253570556641,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8414632678031921,0.4516065418720245,0.3185451924800873,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8348620533943176,0.4401478469371795,0.420600563287735,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6774693727493286,0.2308307588100433,1.0618915557861328,284.9483642578125,284.95001220703125,302.9754638671875,297.4014587402344,299.1477966308594,297.1888732910156,284.9483337402344,1.0,0.6376568675041199,0.4466698169708252,0.4466698169708252,1.0,1.0,-3.282000064849853,1.1062424182891846,2.175757646560669,0.3609346449375152,0.9196556210517884,0.9196556210517884,0.0,209.18893432617188,203.0,74983.546875,0.0,3185.166015625,1.0,278.1499938964844,282.9434814453125,300.3986511230469,305.31072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36084.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404727578163147,1.0,0.0,0.0,3.738714694976807,3.738739728927612,9.326913641416468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.705078125,0.0,1634.774658203125,1895.4371337890625,0.0,2846.132568359375,0.9252011179924012,1.0,0.0,3.0,1.0,0.0
18016620,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8197965025901794,0.4101948142051697,0.3727560937404632,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9234930276870728,0.5891128778457642,0.5598605871200562,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8445776104927063,0.4522487223148346,0.3188855946063995,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8377417922019958,0.440486341714859,0.4207766056060791,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6793813705444336,0.2303566485643386,1.0590920448303225,284.9477233886719,284.95001220703125,302.99334716796875,297.4156188964844,299.1473083496094,297.1872863769531,284.9476928710937,1.0,0.6355787515640259,0.4454582929611206,0.4454582929611206,1.0,1.0,-3.2799103260040283,1.102428317070007,2.1774818897247314,0.3577337563037872,0.917880117893219,0.917880117893219,0.0,206.19122314453125,191.0,74888.90625,0.0,3163.80029296875,1.0,278.1499938964844,282.94354248046875,300.41229248046875,305.3187866210937,293.1499938964844,293.1499938964844,278.1499938964844,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397914171218872,1.0,0.0,0.0,3.7339446544647217,3.733969449996948,9.30312864966254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.546875,0.0,1629.5592041015625,1895.4371337890625,0.0,2839.7666015625,0.9241619110107422,1.0,0.0,3.0,1.0,0.0
18016680,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8197965025901794,0.4101948142051697,0.3727560937404632,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9234930276870728,0.5891128778457642,0.5598605871200562,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8445776104927063,0.4522487223148346,0.3188855946063995,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8377417922019958,0.440486341714859,0.4207766056060791,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6793813705444336,0.2303566485643386,1.0590920448303225,284.9477233886719,284.95001220703125,302.99334716796875,297.4156188964844,299.1473083496094,297.1872863769531,284.9476928710937,1.0,0.6355787515640259,0.4454582929611206,0.4454582929611206,1.0,1.0,-3.2799103260040283,1.102428317070007,2.1774818897247314,0.3577337563037872,0.917880117893219,0.917880117893219,0.0,206.19122314453125,191.0,74888.90625,0.0,3163.80029296875,1.0,278.1499938964844,282.94354248046875,300.41229248046875,305.3187866210937,293.1499938964844,293.1499938964844,278.1499938964844,36127.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397914171218872,1.0,0.0,0.0,3.7339446544647217,3.733969449996948,9.30312864966254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.546875,0.0,1629.5592041015625,1895.4371337890625,0.0,2839.7666015625,0.9241619110107422,1.0,0.0,3.0,1.0,0.0
18016740,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8261439204216003,0.4098036587238312,0.3721219301223755,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9337267875671388,0.5905450582504272,0.560911238193512,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8520228266716003,0.4529892802238464,0.3191785216331482,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8448349237442017,0.4409150779247284,0.4208832681179046,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.685097873210907,0.2299961745738983,1.056044340133667,284.94744873046875,284.95001220703125,303.0106201171875,297.4291381835937,299.147216796875,297.1867370605469,284.94744873046875,1.0,0.6312757134437561,0.4442467987537384,0.4442467987537384,1.0,1.0,-3.27722716331482,1.098382592201233,2.178844451904297,0.3544380068778991,0.9160466194152832,0.9160466194152832,0.0,199.06610107421875,179.0,74780.3125,0.0,3118.07763671875,1.0,278.1499938964844,282.94415283203125,300.425537109375,305.32537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36156.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390579223632812,1.0,0.0,0.0,3.728018760681152,3.728043556213379,9.273623504668648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6015625,0.0,1622.912353515625,1895.4371337890625,0.0,2832.914794921875,0.9228551387786864,1.0,0.0,3.0,1.0,0.0
18016800,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8261439204216003,0.4098036587238312,0.3721219301223755,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9337267875671388,0.5905450582504272,0.560911238193512,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8520228266716003,0.4529892802238464,0.3191785216331482,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8448349237442017,0.4409150779247284,0.4208832681179046,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.685097873210907,0.2299961745738983,1.056044340133667,284.94744873046875,284.95001220703125,303.0106201171875,297.4291381835937,299.147216796875,297.1867370605469,284.94744873046875,1.0,0.6312757134437561,0.4442467987537384,0.4442467987537384,1.0,1.0,-3.27722716331482,1.098382592201233,2.178844451904297,0.3544380068778991,0.9160466194152832,0.9160466194152832,0.0,199.06610107421875,179.0,74780.3125,0.0,3118.07763671875,1.0,278.1499938964844,282.94415283203125,300.425537109375,305.32537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36156.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390579223632812,1.0,0.0,0.0,3.728018760681152,3.728043556213379,9.273623504668648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6015625,0.0,1622.912353515625,1895.4371337890625,0.0,2832.914794921875,0.9228551387786864,1.0,0.0,3.0,1.0,0.0
18016860,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8352345824241638,0.4094838500022888,0.3714774847030639,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9476030468940736,0.5920082926750183,0.5619123578071594,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8626387715339661,0.4538084268569946,0.3194654881954193,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8549910187721252,0.4414025545120239,0.4209655225276947,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6934586763381958,0.2297268658876419,1.053020477294922,284.9475402832031,284.95001220703125,303.0272827148437,297.4417724609375,299.1473693847656,297.18682861328125,284.9475402832031,1.0,0.6257959604263306,0.4430627822875976,0.4430627822875976,1.0,1.0,-3.274463653564453,1.0943659543991089,2.1800975799560547,0.3511961996555328,0.9144299626350404,0.9144299626350404,0.0,189.7581481933593,167.0,74670.828125,0.0,3060.05615234375,1.0,278.1499938964844,282.94512939453125,300.4381103515625,305.3311462402344,293.1499938964844,293.1499938964844,278.1499938964844,36165.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838324785232544,1.0,0.0,0.0,3.7217843532562256,3.721809148788452,9.242633041139924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.3056640625,0.0,1615.774658203125,1895.4371337890625,0.0,2826.06787109375,0.92146635055542,1.0,0.0,3.0,1.0,0.0
18016920,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8352345824241638,0.4094838500022888,0.3714774847030639,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9476030468940736,0.5920082926750183,0.5619123578071594,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8626387715339661,0.4538084268569946,0.3194654881954193,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8549910187721252,0.4414025545120239,0.4209655225276947,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6934586763381958,0.2297268658876419,1.053020477294922,284.9475402832031,284.95001220703125,303.0272827148437,297.4417724609375,299.1473693847656,297.18682861328125,284.9475402832031,1.0,0.6257959604263306,0.4430627822875976,0.4430627822875976,1.0,1.0,-3.274463653564453,1.0943659543991089,2.1800975799560547,0.3511961996555328,0.9144299626350404,0.9144299626350404,0.0,189.7581481933593,167.0,74670.828125,0.0,3060.05615234375,1.0,278.1499938964844,282.94512939453125,300.4381103515625,305.3311462402344,293.1499938964844,293.1499938964844,278.1499938964844,36165.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838324785232544,1.0,0.0,0.0,3.7217843532562256,3.721809148788452,9.242633041139924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.3056640625,0.0,1615.774658203125,1895.4371337890625,0.0,2826.06787109375,0.92146635055542,1.0,0.0,3.0,1.0,0.0
18016980,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.846871018409729,0.409214049577713,0.3708358705043793,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9637420773506165,0.5934751629829407,0.5628734230995178,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.876183032989502,0.4546918570995331,0.3197638094425201,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.86800217628479,0.4419298470020294,0.4210405647754669,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7040609121322632,0.2295329421758651,1.0501232147216797,284.9476928710937,284.95001220703125,303.0433349609375,297.45330810546875,299.1474914550781,297.18719482421875,284.9476928710937,1.0,0.6196355819702148,0.4418787956237793,0.4418787956237793,1.0,1.0,-3.271812915802002,1.090387225151062,2.181425809860229,0.3479718863964081,0.912979543209076,0.912979543209076,0.0,179.2022705078125,155.0,74564.171875,0.0,2995.40478515625,1.0,278.1499938964844,282.9461669921875,300.4497985839844,305.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36164.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376274704933167,1.0,0.0,0.0,3.7156786918640137,3.715703248977661,9.212331519847794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.2021484375,0.0,1608.724609375,1895.4371337890625,0.0,2819.556884765625,0.9200974702835084,1.0,0.0,3.0,1.0,0.0
18017040,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.846871018409729,0.409214049577713,0.3708358705043793,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9637420773506165,0.5934751629829407,0.5628734230995178,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.876183032989502,0.4546918570995331,0.3197638094425201,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.86800217628479,0.4419298470020294,0.4210405647754669,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7040609121322632,0.2295329421758651,1.0501232147216797,284.9476928710937,284.95001220703125,303.0433349609375,297.45330810546875,299.1474914550781,297.18719482421875,284.9476928710937,1.0,0.6196355819702148,0.4418787956237793,0.4418787956237793,1.0,1.0,-3.271812915802002,1.090387225151062,2.181425809860229,0.3479718863964081,0.912979543209076,0.912979543209076,0.0,179.2022705078125,155.0,74564.171875,0.0,2995.40478515625,1.0,278.1499938964844,282.9461669921875,300.4497985839844,305.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36164.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376274704933167,1.0,0.0,0.0,3.7156786918640137,3.715703248977661,9.212331519847794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.2021484375,0.0,1608.724609375,1895.4371337890625,0.0,2819.556884765625,0.9200974702835084,1.0,0.0,3.0,1.0,0.0
18017100,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.85368812084198,0.4090924561023712,0.3705179989337921,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9722291231155396,0.5942021608352661,0.5633388161659241,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8840343356132507,0.4551527202129364,0.3199192881584167,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8755791187286377,0.4422031939029693,0.421077698469162,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7101045846939087,0.2294588238000869,1.0487329959869385,284.94775390625,284.95001220703125,303.0511474609375,297.4585876464844,299.1474609375,297.1874389648437,284.94775390625,1.0,0.6164044737815857,0.4412868022918701,0.4412868022918701,1.0,1.0,-3.270551919937134,1.0884194374084473,2.1821324825286865,0.3463674485683441,0.9122857451438904,0.9122857451438904,0.0,173.6549072265625,155.0,74511.8125,0.0,2961.74951171875,1.0,278.1499938964844,282.9466247558594,300.4551086425781,305.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,36162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372965455055237,1.0,0.0,0.0,3.712702512741089,3.712727308273315,9.197580652653414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.638671875,0.0,1605.2880859375,1895.4371337890625,0.0,2816.4677734375,0.919429361820221,1.0,0.0,3.0,1.0,0.0
18017160,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8611917495727539,0.4089764952659607,0.3702023029327392,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.980747401714325,0.5949236750602722,0.5637962818145752,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8925734162330627,0.4556218981742859,0.3200783729553222,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8838531374931335,0.4424801170825958,0.4211152195930481,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7163268327713013,0.2293947041034698,1.04737389087677,284.9478759765625,284.95001220703125,303.05877685546875,297.4635009765625,299.147705078125,297.1876525878906,284.9478759765625,1.0,0.6131200790405273,0.4407695531845093,0.4407695531845093,1.0,1.0,-3.2693257331848145,1.0866401195526123,2.182685613632202,0.3449427485466003,0.9116743803024292,0.9116743803024292,0.0,168.02297973632812,143.0,74462.875,0.0,2927.7216796875,1.0,278.1499938964844,282.9471435546875,300.46014404296875,305.3402404785156,293.1499938964844,293.1499938964844,278.1499938964844,36157.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83698570728302,1.0,0.0,0.0,3.7098641395568848,3.709888696670532,9.18352213830076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.56640625,0.0,1601.9937744140625,1895.4371337890625,0.0,2813.56640625,0.9187908172607422,1.0,0.0,3.0,1.0,0.0
18017220,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8786005973815918,0.408759593963623,0.3695777356624603,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9974521398544312,0.5963491201400757,0.5646873116493225,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9123846888542176,0.4565836787223816,0.3204078376293182,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9027133584022522,0.4430428445339203,0.4211916029453277,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7296420335769653,0.2292953133583068,1.0447536706924438,284.9480285644531,284.95001220703125,303.0736389160156,297.4721374511719,299.1480712890625,297.1880798339844,284.9480285644531,1.0,0.6064106225967407,0.43973508477211,0.43973508477211,1.0,1.0,-3.2669405937194824,1.083125352859497,2.1838152408599854,0.3421195447444916,0.9104613661766052,0.9104613661766052,0.0,156.55206298828125,131.0,74366.5859375,0.0,2858.767822265625,1.0,278.1499938964844,282.9480285644531,300.4691772460937,305.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36149.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836426317691803,1.0,0.0,0.0,3.7043941020965576,3.704418659210205,9.156460691883694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.357421875,0.0,1595.665771484375,1895.4371337890625,0.0,2808.34521484375,0.9175595641136168,1.0,0.0,3.0,1.0,0.0
18017280,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8786005973815918,0.408759593963623,0.3695777356624603,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9974521398544312,0.5963491201400757,0.5646873116493225,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9123846888542176,0.4565836787223816,0.3204078376293182,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9027133584022522,0.4430428445339203,0.4211916029453277,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7296420335769653,0.2292953133583068,1.0447536706924438,284.9480285644531,284.95001220703125,303.0736389160156,297.4721374511719,299.1480712890625,297.1880798339844,284.9480285644531,1.0,0.6064106225967407,0.43973508477211,0.43973508477211,1.0,1.0,-3.2669405937194824,1.083125352859497,2.1838152408599854,0.3421195447444916,0.9104613661766052,0.9104613661766052,0.0,156.55206298828125,131.0,74366.5859375,0.0,2858.767822265625,1.0,278.1499938964844,282.9480285644531,300.4691772460937,305.3433837890625,293.1499938964844,293.1499938964844,278.1499938964844,36149.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836426317691803,1.0,0.0,0.0,3.7043941020965576,3.704418659210205,9.156460691883694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.357421875,0.0,1595.665771484375,1895.4371337890625,0.0,2808.34521484375,0.9175595641136168,1.0,0.0,3.0,1.0,0.0
18017340,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8919905424118042,0.4084197878837585,0.3690247237682342,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.5997812151908875,0.5452682971954346,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.929066836833954,0.4574403762817383,0.3208038508892059,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9181718826293944,0.4434930086135864,0.4213486313819885,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7395849227905273,0.2291301488876342,1.042677640914917,284.93634033203125,284.95001220703125,303.087890625,297.47900390625,299.1514587402344,297.1961669921875,284.9357604980469,1.0,0.5979618430137634,0.4387006163597107,0.4387006163597107,1.0,1.0,-3.2411646842956543,1.0708364248275757,2.170328378677368,0.336115300655365,0.8964476585388184,0.8964476585388184,0.0,147.86338806152344,119.0,73806.34375,0.0,2756.9931640625,1.0,278.1499938964844,282.9440612792969,300.47393798828125,305.3215637207031,293.1499938964844,293.1499938964844,278.45001220703125,36679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354230523109436,1.0,0.0,0.0,3.6796703338623047,3.679694652557373,9.034645245264984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7158203125,0.0,1571.553955078125,1895.4371337890625,0.0,2798.984375,0.9122785925865172,1.0,0.0,3.0,1.0,0.0
