time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8919905424118042,0.4084197878837585,0.3690247237682342,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.5997812151908875,0.5452682971954346,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.929066836833954,0.4574403762817383,0.3208038508892059,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9181718826293944,0.4434930086135864,0.4213486313819885,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7395849227905273,0.2291301488876342,1.042677640914917,284.93634033203125,284.95001220703125,303.087890625,297.47900390625,299.1514587402344,297.1961669921875,284.9357604980469,1.0,0.5979618430137634,0.4387006163597107,0.4387006163597107,1.0,1.0,-3.2411646842956543,1.0708364248275757,2.170328378677368,0.336115300655365,0.8964476585388184,0.8964476585388184,0.0,147.86338806152344,119.0,73806.34375,0.0,2756.9931640625,1.0,278.1499938964844,282.9440612792969,300.47393798828125,305.3215637207031,293.1499938964844,293.1499938964844,278.45001220703125,36679.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354230523109436,1.0,0.0,0.0,3.6796703338623047,3.679694652557373,9.034645245264984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7158203125,0.0,1571.553955078125,1895.4371337890625,0.0,2798.984375,0.9122785925865172,1.0,0.0,3.0,1.0,0.0
18017460,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9062811732292176,0.4086440503597259,0.3688230216503143,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.606005072593689,0.5204583406448364,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.94647216796875,0.4587055444717407,0.3213798999786377,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9352527260780334,0.444304883480072,0.4217220544815063,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7502709627151489,0.2292429804801941,1.04147207736969,285.0039978027344,284.95001220703125,303.1004333496094,297.4835510253906,299.1654052734375,297.2197265625,285.00048828125,1.0,0.5890898108482361,0.4379266798496246,0.4379266798496246,1.0,1.0,-3.2107882499694824,1.057505488395691,2.153282880783081,0.3296954035758972,0.9731749892234802,0.9731749892234802,0.0,139.51637268066406,119.0,72691.78125,0.0,2649.421875,1.0,278.440673828125,283.0379333496094,300.4617004394531,305.18463134765625,293.1499938964844,293.1499938964844,278.45001220703125,33362.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291699886322021,1.0,0.0,0.0,3.782347679138184,3.78237247467041,9.545884722683695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.5546875,0.0,1665.0108642578125,1895.4371337890625,0.0,2740.720703125,0.9328640103340148,1.0,0.0,3.0,1.0,0.0
18017520,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9077516794204712,0.4086408913135528,0.3688185811042785,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.606653094291687,0.5181175470352173,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9481300711631776,0.4587972462177276,0.3214394152164459,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9369198679924012,0.4443613588809967,0.4217658936977386,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7513441443443298,0.229250818490982,1.0414148569107056,284.9971923828125,284.95001220703125,303.1015014648437,297.4838562011719,299.1668395996094,297.2221374511719,284.9939270019531,1.0,0.5882754921913147,0.4378593862056732,0.4378593862056732,1.0,1.0,-3.208024740219116,1.0563019514083862,2.1517226696014404,0.329122930765152,0.9713399410247804,0.9713399410247804,0.0,138.75086975097656,107.0,72667.609375,0.0,2639.695556640625,1.0,278.4432678222656,283.0325927734375,300.46514892578125,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,33529.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291590809822083,1.0,0.0,0.0,3.787597179412842,3.787621974945069,9.572399903845508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.94921875,0.0,1672.528564453125,1895.4371337890625,0.0,2740.61865234375,0.9341163039207458,1.0,0.0,3.0,1.0,0.0
18017580,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.92724871635437,0.4076062142848968,0.3678697347640991,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6151199340820312,0.488768458366394,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9679607152938844,0.4590749442577362,0.3215866684913635,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9573495388031006,0.4443040788173675,0.4216263890266418,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7652835845947266,0.2289582192897796,1.0391616821289062,284.8848876953125,284.95001220703125,303.1145324707031,297.4864807128906,299.1816711425781,297.2485656738281,284.885986328125,1.0,0.5774356722831726,0.4370181262493133,0.4370181262493133,1.0,1.0,-3.1689043045043945,1.0395498275756836,2.129354476928711,0.3212850391864776,0.859341025352478,0.859341025352478,0.0,129.22512817382812,127.0,72381.265625,0.0,2510.78271484375,1.0,278.15692138671875,282.91925048828125,300.4907531738281,305.2862243652344,293.1499938964844,293.1499938964844,278.45001220703125,39662.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334092497825623,1.0,0.0,0.0,3.631435394287109,3.6314597129821777,8.799336228548782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.646484375,0.0,1539.8768310546875,1895.4371337890625,0.0,2780.20458984375,0.9041863083839417,1.0,0.0,3.0,1.0,0.0
18017640,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.92724871635437,0.4076062142848968,0.3678697347640991,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6151199340820312,0.488768458366394,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9679607152938844,0.4590749442577362,0.3215866684913635,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9573495388031006,0.4443040788173675,0.4216263890266418,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7652835845947266,0.2289582192897796,1.0391616821289062,284.8848876953125,284.95001220703125,303.1145324707031,297.4864807128906,299.1816711425781,297.2485656738281,284.885986328125,1.0,0.5774356722831726,0.4370181262493133,0.4370181262493133,1.0,1.0,-3.1689043045043945,1.0395498275756836,2.129354476928711,0.3212850391864776,0.859341025352478,0.859341025352478,0.0,129.22512817382812,127.0,72381.265625,0.0,2510.78271484375,1.0,278.15692138671875,282.91925048828125,300.4907531738281,305.2862243652344,293.1499938964844,293.1499938964844,278.45001220703125,39662.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334092497825623,1.0,0.0,0.0,3.631435394287109,3.6314597129821777,8.799336228548782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.646484375,0.0,1539.8768310546875,1895.4371337890625,0.0,2780.20458984375,0.9041863083839417,1.0,0.0,3.0,1.0,0.0
18017700,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9306275844573976,0.4076601564884186,0.3675724267959595,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6200233697891235,0.4838350117206573,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9713641405105592,0.4597087502479553,0.3217862844467163,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9608179926872252,0.4446723759174347,0.4216923415660858,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7677620649337769,0.2290555238723755,1.038685321807861,285.0049743652344,284.95001220703125,303.1208190917969,297.48687744140625,299.1938171386719,297.26727294921875,285.0067138671875,1.0,0.576320230960846,0.4365975260734558,0.4365975260734558,1.0,1.0,-3.162315368652344,1.0360758304595947,2.126239538192749,0.3187788426876068,0.9373839497566224,0.9373839497566224,0.0,127.64192962646484,127.0,71464.1875,0.0,2489.516357421875,1.0,278.4014587402344,283.0559387207031,300.4489440917969,305.0478210449219,293.1499938964844,293.1499938964844,278.45001220703125,34869.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272194266319275,1.0,0.0,0.0,3.6656494140625,3.66567325592041,8.965925530901586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0322265625,0.0,1542.1513671875,1895.4371337890625,0.0,2722.57666015625,0.9098868370056152,1.0,0.0,3.0,1.0,0.0
18017760,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.930120289325714,0.4078857004642486,0.3677659034729004,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6242445111274719,0.4847681224346161,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.971289038658142,0.4605058431625366,0.3223294019699096,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.96054869890213,0.4451943635940552,0.422165036201477,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7674830555915833,0.2292748838663101,1.0395586490631104,284.9930114746094,284.95001220703125,303.1269836425781,297.48663330078125,299.20574951171875,297.282958984375,284.992431640625,1.0,0.5772864818572998,0.4364367723464966,0.4364367723464966,1.0,1.0,-3.165924072265625,1.036996841430664,2.128927230834961,0.3187366127967834,0.9461163282394408,0.9461163282394408,0.0,128.0244598388672,147.0,71657.15625,0.0,2498.574462890625,1.0,278.4428100585937,283.044189453125,300.463623046875,305.114501953125,293.1499938964844,293.1499938964844,278.1499938964844,34035.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825477123260498,1.0,0.0,0.0,3.7224280834198,3.722452402114868,9.245830483450844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.90234375,0.0,1600.257080078125,1895.4371337890625,0.0,2706.383544921875,0.920020341873169,1.0,0.0,3.0,1.0,0.0
18017820,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9174131155014038,0.4072552025318146,0.3675975501537323,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6286363005638123,0.5020231008529663,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9607213139533995,0.4611757099628448,0.3230752348899841,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9490354657173156,0.4454622268676758,0.4227705895900726,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7589753270149231,0.2292777150869369,1.040951132774353,284.9232788085937,284.95001220703125,303.1387939453125,297.4841003417969,299.2127685546875,297.2869873046875,284.9250183105469,1.0,0.5840823650360107,0.4361152946949005,0.4361152946949005,1.0,1.0,-3.189746141433716,1.045108675956726,2.1446373462677,0.3213859796524048,0.8783006072044373,0.8783006072044373,0.0,133.56031799316406,167.0,72657.4921875,0.0,2575.1513671875,1.0,278.1572570800781,282.9486083984375,300.4973449707031,305.2826232910156,293.1499938964844,293.1499938964844,278.45001220703125,37857.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313596248626709,1.0,0.0,0.0,3.623838663101196,3.6238629817962646,8.762560241848405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.1669921875,0.0,1518.0537109375,1895.4371337890625,0.0,2761.106201171875,0.9014239311218262,1.0,0.0,3.0,1.0,0.0
18017880,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9174131155014038,0.4072552025318146,0.3675975501537323,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.6286363005638123,0.5020231008529663,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9607213139533995,0.4611757099628448,0.3230752348899841,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9490354657173156,0.4454622268676758,0.4227705895900726,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7589753270149231,0.2292777150869369,1.040951132774353,284.9232788085937,284.95001220703125,303.1387939453125,297.4841003417969,299.2127685546875,297.2869873046875,284.9250183105469,1.0,0.5840823650360107,0.4361152946949005,0.4361152946949005,1.0,1.0,-3.189746141433716,1.045108675956726,2.1446373462677,0.3213859796524048,0.8783006072044373,0.8783006072044373,0.0,133.56031799316406,167.0,72657.4921875,0.0,2575.1513671875,1.0,278.1572570800781,282.9486083984375,300.4973449707031,305.2826232910156,293.1499938964844,293.1499938964844,278.45001220703125,37857.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313596248626709,1.0,0.0,0.0,3.623838663101196,3.6238629817962646,8.762560241848405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.1669921875,0.0,1518.0537109375,1895.4371337890625,0.0,2761.106201171875,0.9014239311218262,1.0,0.0,3.0,1.0,0.0
18017940,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8988422751426697,0.4076415300369262,0.3680080473423004,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6293972134590149,0.5317873358726501,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.941942036151886,0.462734043598175,0.3242270648479461,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9292638301849364,0.4464603960514068,0.4238345921039581,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7455681562423706,0.2295575588941574,1.0433361530303955,285.0362243652344,284.95001220703125,303.1499938964844,297.4786682128906,299.2102966308594,297.2749938964844,285.0352783203125,1.0,0.5956661105155945,0.4357938170433044,0.4357938170433044,1.0,1.0,-3.231541395187378,1.0598939657211304,2.171647310256958,0.3267084658145904,0.9957720041275024,0.9957720041275024,0.0,143.53761291503906,187.0,72905.375,0.0,2713.55322265625,1.0,278.4431457519531,283.06256103515625,300.4736022949219,305.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,32478.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827296793460846,1.0,0.0,0.0,3.7737646102905273,3.773789167404175,9.502609259470772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.25,0.0,1648.0303955078125,1895.4371337890625,0.0,2723.296142578125,0.9305301904678344,1.0,0.0,3.0,1.0,0.0
18018000,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8988422751426697,0.4076415300369262,0.3680080473423004,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.6293972134590149,0.5317873358726501,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.941942036151886,0.462734043598175,0.3242270648479461,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9292638301849364,0.4464603960514068,0.4238345921039581,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7455681562423706,0.2295575588941574,1.0433361530303955,285.0362243652344,284.95001220703125,303.1499938964844,297.4786682128906,299.2102966308594,297.2749938964844,285.0352783203125,1.0,0.5956661105155945,0.4357938170433044,0.4357938170433044,1.0,1.0,-3.231541395187378,1.0598939657211304,2.171647310256958,0.3267084658145904,0.9957720041275024,0.9957720041275024,0.0,143.53761291503906,187.0,72905.375,0.0,2713.55322265625,1.0,278.4431457519531,283.06256103515625,300.4736022949219,305.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,32478.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827296793460846,1.0,0.0,0.0,3.7737646102905273,3.773789167404175,9.502609259470772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.25,0.0,1648.0303955078125,1895.4371337890625,0.0,2723.296142578125,0.9305301904678344,1.0,0.0,3.0,1.0,0.0
18018060,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8845658898353577,0.4107562899589538,0.3707187473773956,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.6304931640625,0.5613013505935669,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.92582106590271,0.467319905757904,0.3272845149040222,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9132401943206788,0.4507912397384643,0.4276543855667114,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7367827296257019,0.2338252067565918,1.060307502746582,284.9411926269531,284.95001220703125,303.1603088378906,297.4705505371094,299.21533203125,297.280029296875,284.9438171386719,1.0,0.6113467216491699,0.4342063963413238,0.4342063963413238,1.0,1.0,-3.298938035964966,1.0809727907180786,2.2179651260375977,0.3325099945068359,0.931778609752655,0.931778609752655,0.0,155.03175354003906,205.0,75094.1875,0.0,2918.013671875,1.0,278.1562805175781,282.9272155761719,300.5030822753906,305.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36049.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369687795639038,1.0,0.0,0.0,3.76093053817749,3.760955572128296,9.438085157853492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.44140625,0.0,1660.499755859375,1895.4371337890625,0.0,2813.408203125,0.930499792098999,1.0,0.0,3.0,1.0,0.0
18018120,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8845658898353577,0.4107562899589538,0.3707187473773956,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.6304931640625,0.5613013505935669,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.92582106590271,0.467319905757904,0.3272845149040222,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9132401943206788,0.4507912397384643,0.4276543855667114,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7367827296257019,0.2338252067565918,1.060307502746582,284.9411926269531,284.95001220703125,303.1603088378906,297.4705505371094,299.21533203125,297.280029296875,284.9438171386719,1.0,0.6113467216491699,0.4342063963413238,0.4342063963413238,1.0,1.0,-3.298938035964966,1.0809727907180786,2.2179651260375977,0.3325099945068359,0.931778609752655,0.931778609752655,0.0,155.03175354003906,205.0,75094.1875,0.0,2918.013671875,1.0,278.1562805175781,282.9272155761719,300.5030822753906,305.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36049.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369687795639038,1.0,0.0,0.0,3.76093053817749,3.760955572128296,9.438085157853492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.44140625,0.0,1660.499755859375,1895.4371337890625,0.0,2813.408203125,0.930499792098999,1.0,0.0,3.0,1.0,0.0
18018180,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8664439916610718,0.4121368825435638,0.3725974261760711,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.998361110687256,0.6277700662612915,0.5955953001976013,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9054971933364868,0.4701360762119293,0.3297686874866485,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8944005966186523,0.4533767998218536,0.4308062791824341,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7249664068222046,0.2362956255674362,1.0751440525054932,284.9808959960937,284.95001220703125,303.1694641113281,297.4602966308594,299.20269775390625,297.2602844238281,284.98193359375,1.0,0.628631591796875,0.4326189756393432,0.4326189756393432,1.0,1.0,-3.36761736869812,1.1021437644958496,2.2654736042022705,0.3386288285255432,0.9682031869888306,0.9682031869888306,0.0,169.98513793945312,223.0,76440.0078125,0.0,3152.51220703125,1.0,278.1501159667969,282.9398803710937,300.4810791015625,305.4764404296875,293.1499938964844,293.1499938964844,278.1499938964844,34601.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406378626823425,1.0,0.0,0.0,3.814296722412109,3.814321994781494,9.70783048614976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.0849609375,0.0,1712.822509765625,1895.4371337890625,0.0,2847.675537109375,0.9413943886756896,1.0,0.0,3.0,1.0,0.0
18018240,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8664439916610718,0.4121368825435638,0.3725974261760711,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.998361110687256,0.6277700662612915,0.5955953001976013,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9054971933364868,0.4701360762119293,0.3297686874866485,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8944005966186523,0.4533767998218536,0.4308062791824341,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7249664068222046,0.2362956255674362,1.0751440525054932,284.9808959960937,284.95001220703125,303.1694641113281,297.4602966308594,299.20269775390625,297.2602844238281,284.98193359375,1.0,0.628631591796875,0.4326189756393432,0.4326189756393432,1.0,1.0,-3.36761736869812,1.1021437644958496,2.2654736042022705,0.3386288285255432,0.9682031869888306,0.9682031869888306,0.0,169.98513793945312,223.0,76440.0078125,0.0,3152.51220703125,1.0,278.1501159667969,282.9398803710937,300.4810791015625,305.4764404296875,293.1499938964844,293.1499938964844,278.1499938964844,34601.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406378626823425,1.0,0.0,0.0,3.814296722412109,3.814321994781494,9.70783048614976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.0849609375,0.0,1712.822509765625,1895.4371337890625,0.0,2847.675537109375,0.9413943886756896,1.0,0.0,3.0,1.0,0.0
18018300,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8513728380203247,0.4124543070793152,0.3734327554702759,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9833896160125732,0.626316249370575,0.5944933295249939,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8893428444862366,0.4711174070835113,0.3308879733085632,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8785266280174255,0.4542635977268219,0.4322246015071869,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7135676145553589,0.2370533645153045,1.0813995599746704,284.97296142578125,284.95001220703125,303.1736145019531,297.45440673828125,299.1936340332031,297.249267578125,284.9721374511719,1.0,0.63609778881073,0.4318252503871918,0.4318252503871918,1.0,1.0,-3.3773770332336426,1.1035845279693604,2.2737925052642822,0.3385598659515381,0.9722914099693298,0.9722914099693298,0.0,181.7807159423828,223.0,76750.109375,0.0,3242.87060546875,1.0,278.1500244140625,282.9261779785156,300.4743347167969,305.5021057128906,293.1499938964844,293.1499938964844,278.1499938964844,34613.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425955772399902,1.0,0.0,0.0,3.84209656715393,3.8421223163604736,9.849854905041866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.52734375,0.0,1746.6546630859375,1895.4371337890625,0.0,2865.97509765625,0.9474246501922609,1.0,0.0,3.0,1.0,0.0
18018360,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8389649987220764,0.4125731885433197,0.3740172088146209,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9688274264335632,0.6257209181785583,0.5940250158309937,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8758277297019958,0.4718804061412811,0.3317950069904327,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.865321159362793,0.4549430608749389,0.4333706796169281,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7029878497123718,0.237585186958313,1.0862363576889038,284.96453857421875,284.95001220703125,303.177490234375,297.447998046875,299.185791015625,297.2426452636719,284.9640808105469,1.0,0.6430805325508118,0.4306674897670746,0.4306674897670746,1.0,1.0,-3.3858063220977783,1.103655219078064,2.282151222229004,0.3368282616138458,0.9723679423332214,0.9723679423332214,0.0,192.91012573242188,241.0,76934.484375,0.0,3326.367431640625,1.0,278.1500244140625,282.9158935546875,300.465087890625,305.5098571777344,293.1499938964844,293.1499938964844,278.1499938964844,34919.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441168665885925,1.0,0.0,0.0,3.85917067527771,3.859196424484253,9.9375938589219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.8876953125,0.0,1770.023681640625,1895.4371337890625,0.0,2880.202392578125,0.9514728784561156,1.0,0.0,3.0,1.0,0.0
18018420,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8188593983650208,0.4125995635986328,0.3748759627342224,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9416918754577636,0.6255050897598267,0.5943077802658081,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.854139506816864,0.4731505513191223,0.3333351612091064,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8442746996879578,0.4560357928276062,0.4352932274341583,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6849633455276489,0.2383175194263458,1.0938775539398191,284.95465087890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1722106933594,297.2337646484375,284.9544677734375,1.0,0.6560720205307007,0.4283519685268402,0.4283519685268402,1.0,1.0,-3.4005370140075684,1.1028296947479248,2.297707319259644,0.3328540325164795,0.9714784622192384,0.9714784622192384,0.0,214.1161956787109,244.0,77182.46875,0.0,3483.466064453125,1.0,278.1499938964844,282.9022521972656,300.44500732421875,305.5093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35378.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846275269985199,1.0,0.0,0.0,3.882248878479004,3.882275104522705,1.005680474008841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.748046875,0.0,1802.290771484375,1895.4371337890625,0.0,2900.397216796875,0.9569889307022096,1.0,0.0,3.0,1.0,0.0
18018480,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8188593983650208,0.4125995635986328,0.3748759627342224,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9416918754577636,0.6255050897598267,0.5943077802658081,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.854139506816864,0.4731505513191223,0.3333351612091064,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8442746996879578,0.4560357928276062,0.4352932274341583,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6849633455276489,0.2383175194263458,1.0938775539398191,284.95465087890625,284.95001220703125,303.1844482421875,297.4338073730469,299.1722106933594,297.2337646484375,284.9544677734375,1.0,0.6560720205307007,0.4283519685268402,0.4283519685268402,1.0,1.0,-3.4005370140075684,1.1028296947479248,2.297707319259644,0.3328540325164795,0.9714784622192384,0.9714784622192384,0.0,214.1161956787109,244.0,77182.46875,0.0,3483.466064453125,1.0,278.1499938964844,282.9022521972656,300.44500732421875,305.5093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35378.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846275269985199,1.0,0.0,0.0,3.882248878479004,3.882275104522705,1.005680474008841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.748046875,0.0,1802.290771484375,1895.4371337890625,0.0,2900.397216796875,0.9569889307022096,1.0,0.0,3.0,1.0,0.0
18018540,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8077028393745422,0.4125233292579651,0.3752917647361755,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9263993501663208,0.6258728504180908,0.5950490832328796,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.843212366104126,0.4742728173732757,0.3344963192939758,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8336171507835388,0.456953227519989,0.4366806149482727,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6754774451255798,0.2387952655553817,1.098598837852478,284.9490661621094,284.95001220703125,303.1903991699219,297.41778564453125,299.1594543457031,297.22723388671875,284.948974609375,1.0,0.6637884974479675,0.4260364174842834,0.4260364174842834,1.0,1.0,-3.410677194595337,1.100252389907837,2.3104248046875,0.328190416097641,0.9686819314956664,0.9686819314956664,0.0,227.22042846679688,232.0,77268.3984375,0.0,3583.697265625,1.0,278.1499938964844,282.89410400390625,300.4250793457031,305.4971008300781,293.1499938964844,293.1499938964844,278.1499938964844,35717.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476698994636536,1.0,0.0,0.0,3.8930118083953857,3.893038272857666,1.0112644304172136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.6328125,0.0,1818.457275390625,1895.4371337890625,0.0,2913.451171875,0.9596354365348816,1.0,0.0,3.0,1.0,0.0
18018600,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8077028393745422,0.4125233292579651,0.3752917647361755,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9263993501663208,0.6258728504180908,0.5950490832328796,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.843212366104126,0.4742728173732757,0.3344963192939758,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8336171507835388,0.456953227519989,0.4366806149482727,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6754774451255798,0.2387952655553817,1.098598837852478,284.9490661621094,284.95001220703125,303.1903991699219,297.41778564453125,299.1594543457031,297.22723388671875,284.948974609375,1.0,0.6637884974479675,0.4260364174842834,0.4260364174842834,1.0,1.0,-3.410677194595337,1.100252389907837,2.3104248046875,0.328190416097641,0.9686819314956664,0.9686819314956664,0.0,227.22042846679688,232.0,77268.3984375,0.0,3583.697265625,1.0,278.1499938964844,282.89410400390625,300.4250793457031,305.4971008300781,293.1499938964844,293.1499938964844,278.1499938964844,35717.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476698994636536,1.0,0.0,0.0,3.8930118083953857,3.893038272857666,1.0112644304172136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13175.6328125,0.0,1818.457275390625,1895.4371337890625,0.0,2913.451171875,0.9596354365348816,1.0,0.0,3.0,1.0,0.0
18018660,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8065391778945923,0.4124921858310699,0.3752952218055725,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9251838326454164,0.626447319984436,0.5955962538719177,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8427160382270813,0.4754036664962768,0.33531054854393,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8330331444740295,0.457852691411972,0.4375723898410797,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6749147772789001,0.2392096221446991,1.1007221937179563,284.9467468261719,284.95001220703125,303.19537353515625,297.4001159667969,299.1513977050781,297.2220764160156,284.9466857910156,1.0,0.6647949814796448,0.4247214496135711,0.4247214496135711,1.0,1.0,-3.4159510135650635,1.0984904766082764,2.317460536956787,0.3254290223121643,0.9655671715736388,0.9655671715736388,0.0,228.77096557617188,220.0,77259.3671875,0.0,3605.351318359375,1.0,278.1499938964844,282.8905334472656,300.4049987792969,305.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,35939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486090302467346,1.0,0.0,0.0,3.895317077636719,3.895343542098999,1.012462462313124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.55078125,0.0,1823.1256103515625,1895.4371337890625,0.0,2922.24462890625,0.9603086113929749,1.0,0.0,3.0,1.0,0.0
18018720,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8065391778945923,0.4124921858310699,0.3752952218055725,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9251838326454164,0.626447319984436,0.5955962538719177,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8427160382270813,0.4754036664962768,0.33531054854393,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8330331444740295,0.457852691411972,0.4375723898410797,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6749147772789001,0.2392096221446991,1.1007221937179563,284.9467468261719,284.95001220703125,303.19537353515625,297.4001159667969,299.1513977050781,297.2220764160156,284.9466857910156,1.0,0.6647949814796448,0.4247214496135711,0.4247214496135711,1.0,1.0,-3.4159510135650635,1.0984904766082764,2.317460536956787,0.3254290223121643,0.9655671715736388,0.9655671715736388,0.0,228.77096557617188,220.0,77259.3671875,0.0,3605.351318359375,1.0,278.1499938964844,282.8905334472656,300.4049987792969,305.4771728515625,293.1499938964844,293.1499938964844,278.1499938964844,35939.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486090302467346,1.0,0.0,0.0,3.895317077636719,3.895343542098999,1.012462462313124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.55078125,0.0,1823.1256103515625,1895.4371337890625,0.0,2922.24462890625,0.9603086113929749,1.0,0.0,3.0,1.0,0.0
18018780,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8104846477508545,0.4125491678714752,0.3751547932624817,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9308711290359496,0.627107560634613,0.5960153937339783,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8473052978515625,0.4765945076942444,0.3359917998313904,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8373682498931885,0.4587971866130829,0.4382673799991607,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6787592768669128,0.2396608740091323,1.1018389463424685,284.94586181640625,284.95001220703125,303.1994323730469,297.380859375,299.1439819335937,297.2182006835937,284.94586181640625,1.0,0.6627916097640991,0.4234064519405365,0.4234064519405365,1.0,1.0,-3.419285535812378,1.096099019050598,2.3231863975524902,0.3224241733551025,0.96258282661438,0.96258282661438,0.0,224.40391540527344,208.0,77192.953125,0.0,3587.870361328125,1.0,278.1499938964844,282.8890075683594,300.38433837890625,305.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493155241012573,1.0,0.0,0.0,3.893125772476196,3.893152236938477,1.0113235475728288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.6328125,0.0,1821.4613037109373,1895.4371337890625,0.0,2928.860107421875,0.9599090218544006,1.0,0.0,3.0,1.0,0.0
18018840,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8104846477508545,0.4125491678714752,0.3751547932624817,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9308711290359496,0.627107560634613,0.5960153937339783,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8473052978515625,0.4765945076942444,0.3359917998313904,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8373682498931885,0.4587971866130829,0.4382673799991607,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6787592768669128,0.2396608740091323,1.1018389463424685,284.94586181640625,284.95001220703125,303.1994323730469,297.380859375,299.1439819335937,297.2182006835937,284.94586181640625,1.0,0.6627916097640991,0.4234064519405365,0.4234064519405365,1.0,1.0,-3.419285535812378,1.096099019050598,2.3231863975524902,0.3224241733551025,0.96258282661438,0.96258282661438,0.0,224.40391540527344,208.0,77192.953125,0.0,3587.870361328125,1.0,278.1499938964844,282.8890075683594,300.38433837890625,305.45263671875,293.1499938964844,293.1499938964844,278.1499938964844,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493155241012573,1.0,0.0,0.0,3.893125772476196,3.893152236938477,1.0113235475728288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13142.6328125,0.0,1821.4613037109373,1895.4371337890625,0.0,2928.860107421875,0.9599090218544006,1.0,0.0,3.0,1.0,0.0
18018900,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8140943646430969,0.4126138091087341,0.3750514388084411,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9360309839248656,0.6274507641792297,0.5961757302284241,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.851373553276062,0.4772149920463562,0.3362982869148254,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8412388563156128,0.4592911303043365,0.4385640621185303,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.68221116065979,0.2399130910634994,1.102163314819336,284.9459533691406,284.95001220703125,303.2011413574219,297.3706970214844,299.14044189453125,297.2167358398437,284.94598388671875,1.0,0.6608057618141174,0.4227489829063415,0.4227489829063415,1.0,1.0,-3.42047119140625,1.0947219133377075,2.325749158859253,0.3208434581756592,0.9613010287284852,0.9613010287284852,0.0,220.37168884277344,208.0,77143.1796875,0.0,3567.169677734375,1.0,278.1499938964844,282.8889465332031,300.37371826171875,305.43865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36109.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495810627937317,1.0,0.0,0.0,3.890632390975952,3.890658855438232,1.0100286544911796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.4560546875,0.0,1818.59814453125,1895.4371337890625,0.0,2931.3466796875,0.9593731164932252,1.0,0.0,3.0,1.0,0.0
18018960,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.818187952041626,0.412690669298172,0.3749427199363708,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.941902995109558,0.627791166305542,0.5963151454925537,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8560782074928284,0.477843314409256,0.3365974128246307,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8457157611846924,0.4597929120063782,0.4388505518436432,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6861932873725891,0.2401787340641021,1.1024638414382937,284.9462585449219,284.95001220703125,303.20263671875,297.36016845703125,299.13720703125,297.2154846191406,284.9462585449219,1.0,0.6585710644721985,0.4221414923667907,0.4221414923667907,1.0,1.0,-3.4215738773345947,1.0934408903121948,2.3281328678131104,0.3193766474723816,0.9602188467979432,0.9602188467979432,0.0,215.86349487304688,196.0,77092.7421875,0.0,3543.4765625,1.0,278.1499938964844,282.8890686035156,300.36297607421875,305.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36128.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498382568359375,1.0,0.0,0.0,3.887983560562134,3.888010025024414,1.008653839562612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.181640625,0.0,1815.4310302734373,1895.4371337890625,0.0,2933.756103515625,0.9587924480438232,1.0,0.0,3.0,1.0,0.0
18019020,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.827701210975647,0.4128718972206116,0.3747157454490661,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9552650451660156,0.628454327583313,0.596540629863739,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8672903776168823,0.4791095554828644,0.3371767401695251,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8564064502716064,0.460812509059906,0.4394018054008484,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6955862045288086,0.2407419830560684,1.1030361652374268,284.94677734375,284.95001220703125,303.2049865722656,297.3381652832031,299.1308288574219,297.2135009765625,284.9468078613281,1.0,0.6535592675209045,0.4209265410900116,0.4209265410900116,1.0,1.0,-3.4236209392547607,1.090828776359558,2.332792282104492,0.3164293169975281,0.9583402872085572,0.9583402872085572,0.0,205.8347930908203,184.0,76987.8515625,0.0,3489.752197265625,1.0,278.1499938964844,282.8892517089844,300.3407287597656,305.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,36144.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503441214561462,1.0,0.0,0.0,3.882528305053711,3.882554531097412,1.0058251973532606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.7802734375,0.0,1808.73193359375,1895.4371337890625,0.0,2938.49365234375,0.9575772285461426,1.0,0.0,3.0,1.0,0.0
18019080,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.827701210975647,0.4128718972206116,0.3747157454490661,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9552650451660156,0.628454327583313,0.596540629863739,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8672903776168823,0.4791095554828644,0.3371767401695251,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8564064502716064,0.460812509059906,0.4394018054008484,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6955862045288086,0.2407419830560684,1.1030361652374268,284.94677734375,284.95001220703125,303.2049865722656,297.3381652832031,299.1308288574219,297.2135009765625,284.9468078613281,1.0,0.6535592675209045,0.4209265410900116,0.4209265410900116,1.0,1.0,-3.4236209392547607,1.090828776359558,2.332792282104492,0.3164293169975281,0.9583402872085572,0.9583402872085572,0.0,205.8347930908203,184.0,76987.8515625,0.0,3489.752197265625,1.0,278.1499938964844,282.8892517089844,300.3407287597656,305.3949890136719,293.1499938964844,293.1499938964844,278.1499938964844,36144.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503441214561462,1.0,0.0,0.0,3.882528305053711,3.882554531097412,1.0058251973532606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13084.7802734375,0.0,1808.73193359375,1895.4371337890625,0.0,2938.49365234375,0.9575772285461426,1.0,0.0,3.0,1.0,0.0
18019140,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8390646576881409,0.4130955338478088,0.3744938671588897,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9699568152427672,0.6290506720542908,0.5966810584068298,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8808375597000122,0.4803418517112732,0.3377170264720917,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8694260716438293,0.4618615210056305,0.4399453103542328,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7067038416862488,0.241334781050682,1.103600025177002,284.9471130371094,284.95001220703125,303.2065734863281,297.3149719238281,299.1244201660156,297.2118530273437,284.9471435546875,1.0,0.6480659246444702,0.41971156001091,0.41971156001091,1.0,1.0,-3.425504446029663,1.0881452560424805,2.3373591899871826,0.3134493231773376,0.9565926790237428,0.9565926790237428,0.0,194.9451141357422,172.0,76877.953125,0.0,3430.543701171875,1.0,278.1499938964844,282.8892822265625,300.3175354003906,305.3642272949219,293.1499938964844,293.1499938964844,278.1499938964844,36149.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508569002151489,1.0,0.0,0.0,3.8769710063934326,3.876997232437134,1.0029478971773642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.13671875,0.0,1801.8353271484373,1895.4371337890625,0.0,2943.297607421875,0.956329107284546,1.0,0.0,3.0,1.0,0.0
18019200,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8390646576881409,0.4130955338478088,0.3744938671588897,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9699568152427672,0.6290506720542908,0.5966810584068298,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8808375597000122,0.4803418517112732,0.3377170264720917,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8694260716438293,0.4618615210056305,0.4399453103542328,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7067038416862488,0.241334781050682,1.103600025177002,284.9471130371094,284.95001220703125,303.2065734863281,297.3149719238281,299.1244201660156,297.2118530273437,284.9471435546875,1.0,0.6480659246444702,0.41971156001091,0.41971156001091,1.0,1.0,-3.425504446029663,1.0881452560424805,2.3373591899871826,0.3134493231773376,0.9565926790237428,0.9565926790237428,0.0,194.9451141357422,172.0,76877.953125,0.0,3430.543701171875,1.0,278.1499938964844,282.8892822265625,300.3175354003906,305.3642272949219,293.1499938964844,293.1499938964844,278.1499938964844,36149.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508569002151489,1.0,0.0,0.0,3.8769710063934326,3.876997232437134,1.0029478971773642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.13671875,0.0,1801.8353271484373,1895.4371337890625,0.0,2943.297607421875,0.956329107284546,1.0,0.0,3.0,1.0,0.0
