time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8526154160499573,0.4133490324020386,0.3742851614952087,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9850678443908693,0.629573404788971,0.5967327356338501,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8967366814613342,0.4815267026424408,0.3382110297679901,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8848901391029358,0.4629311859607696,0.440493106842041,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7189105153083801,0.241943746805191,1.104163646697998,284.94732666015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1183776855469,297.21051025390625,284.94732666015625,1.0,0.6422877907752991,0.418588250875473,0.418588250875473,1.0,1.0,-3.427248477935791,1.085645318031311,2.3416030406951904,0.3106857538223266,0.9549240469932556,0.9549240469932556,0.0,183.58758544921875,160.0,76766.4609375,0.0,3368.20263671875,1.0,278.1499938964844,282.88922119140625,300.2932434082031,305.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513813018798828,1.0,0.0,0.0,3.871412992477417,3.871439218521118,1.0000743486671126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.8193359375,0.0,1794.9248046875,1895.4371337890625,0.0,2948.2099609375,0.9550783634185792,1.0,0.0,3.0,1.0,0.0
18019320,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8526154160499573,0.4133490324020386,0.3742851614952087,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9850678443908693,0.629573404788971,0.5967327356338501,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8967366814613342,0.4815267026424408,0.3382110297679901,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8848901391029358,0.4629311859607696,0.440493106842041,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7189105153083801,0.241943746805191,1.104163646697998,284.94732666015625,284.95001220703125,303.2074279785156,297.2906799316406,299.1183776855469,297.21051025390625,284.94732666015625,1.0,0.6422877907752991,0.418588250875473,0.418588250875473,1.0,1.0,-3.427248477935791,1.085645318031311,2.3416030406951904,0.3106857538223266,0.9549240469932556,0.9549240469932556,0.0,183.58758544921875,160.0,76766.4609375,0.0,3368.20263671875,1.0,278.1499938964844,282.88922119140625,300.2932434082031,305.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513813018798828,1.0,0.0,0.0,3.871412992477417,3.871439218521118,1.0000743486671126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13022.8193359375,0.0,1794.9248046875,1895.4371337890625,0.0,2948.2099609375,0.9550783634185792,1.0,0.0,3.0,1.0,0.0
18019380,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8685634136199951,0.4136061370372772,0.3740829825401306,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.6301013231277466,0.5960978865623474,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9156071543693542,0.4826879203319549,0.3386863470077514,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.902678906917572,0.4639992713928222,0.4410425424575805,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7318189740180969,0.2425554543733596,1.1047452688217163,284.9468994140625,284.95001220703125,303.2076110839844,297.2654113769531,299.1121826171875,297.2093505859375,284.9468688964844,1.0,0.6363247632980347,0.4174649715423584,0.4174649715423584,1.0,1.0,-3.428200483322144,1.082857966423035,2.34534239768982,0.307841807603836,0.952792465686798,0.952792465686798,0.0,172.15072631835938,148.0,76638.84375,0.0,3303.478759765625,1.0,278.1499938964844,282.8887023925781,300.2680969238281,305.2987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36164.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519294261932373,1.0,0.0,0.0,3.8654568195343018,3.865483045578003,9.96999460767256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4306640625,0.0,1787.651123046875,1895.4371337890625,0.0,2953.345458984375,0.9537410140037536,1.0,0.0,3.0,1.0,0.0
18019440,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8685634136199951,0.4136061370372772,0.3740829825401306,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.6301013231277466,0.5960978865623474,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9156071543693542,0.4826879203319549,0.3386863470077514,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.902678906917572,0.4639992713928222,0.4410425424575805,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7318189740180969,0.2425554543733596,1.1047452688217163,284.9468994140625,284.95001220703125,303.2076110839844,297.2654113769531,299.1121826171875,297.2093505859375,284.9468688964844,1.0,0.6363247632980347,0.4174649715423584,0.4174649715423584,1.0,1.0,-3.428200483322144,1.082857966423035,2.34534239768982,0.307841807603836,0.952792465686798,0.952792465686798,0.0,172.15072631835938,148.0,76638.84375,0.0,3303.478759765625,1.0,278.1499938964844,282.8887023925781,300.2680969238281,305.2987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36164.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519294261932373,1.0,0.0,0.0,3.8654568195343018,3.865483045578003,9.96999460767256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4306640625,0.0,1787.651123046875,1895.4371337890625,0.0,2953.345458984375,0.9537410140037536,1.0,0.0,3.0,1.0,0.0
18019500,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8742757439613342,0.4136740863323211,0.3740338087081909,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.6309778690338135,0.5861526131629944,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9228452444076538,0.4832038879394531,0.3389593958854675,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9092515110969543,0.4644768536090851,0.4413729906082153,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7363840937614441,0.242813766002655,1.1053187847137451,284.93927001953125,284.95001220703125,303.2074584960937,297.2524719238281,299.10858154296875,297.20928955078125,284.9384765625,1.0,0.632615327835083,0.4169033169746399,0.4169033169746399,1.0,1.0,-3.417610645294189,1.0774922370910645,2.340118408203125,0.3052574396133423,0.9452021718025208,0.9452021718025208,0.0,168.02261352539062,148.0,76385.3046875,0.0,3254.99169921875,1.0,278.1499938964844,282.8835754394531,300.2544860839844,305.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36379.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521010875701904,1.0,0.0,0.0,3.857418775558472,3.857445001602173,9.928573945217067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.3515625,0.0,1779.4124755859375,1895.4371337890625,0.0,2954.95361328125,0.951976716518402,1.0,0.0,3.0,1.0,0.0
18019560,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8803139925003052,0.4137035310268402,0.3739401698112488,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.6328499913215637,0.5742342472076416,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9305120706558228,0.4836798012256622,0.3391968011856079,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9165251851081848,0.4649193584918976,0.4416609406471252,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7411929965019226,0.2430466115474701,1.10573148727417,284.9314880371094,284.95001220703125,303.2071533203125,297.23931884765625,299.10601806640625,297.2107849121094,284.930908203125,1.0,0.6284996867179871,0.4163998365402221,0.4163998365402221,1.0,1.0,-3.404284238815308,1.0713253021240234,2.332958936691284,0.3021562099456787,0.9346402883529664,0.9346402883529664,0.0,163.73281860351562,136.0,76012.7578125,0.0,3199.65673828125,1.0,278.1499938964844,282.8807983398437,300.23931884765625,305.2390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36748.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519772887229919,1.0,0.0,0.0,3.840370178222656,3.8403961658477774,9.841005521593615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.609375,0.0,1761.35400390625,1895.4371337890625,0.0,2953.7939453125,0.9483556747436525,1.0,0.0,3.0,1.0,0.0
18019620,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8943795561790466,0.4137589931488037,0.3736989796161651,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.6390531063079834,0.5478903651237488,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9478328227996826,0.4846184253692627,0.3396239280700683,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9338020086288452,0.4657866954803467,0.4421741068363189,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7524439096450806,0.243487998843193,1.1062722206115725,284.9241027832031,284.95001220703125,303.20611572265625,297.2124938964844,299.1058044433594,297.2214660644531,284.9238586425781,1.0,0.6193981170654297,0.4153929054737091,0.4153929054737091,1.0,1.0,-3.374098777770996,1.0577640533447266,2.316334724426269,0.2955044209957123,0.9142841696739196,0.9142841696739196,0.0,154.49493408203125,124.0,75091.640625,0.0,3078.547607421875,1.0,278.1499938964844,282.88385009765625,300.207275390625,305.1495361328125,293.1499938964844,293.1499938964844,278.1499938964844,37341.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895881652832,1.0,0.0,0.0,3.7908260822296143,3.790851831436157,9.588728744347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.873046875,0.0,1705.989501953125,1895.4371337890625,0.0,2943.662353515625,0.9376515746116638,1.0,0.0,3.0,1.0,0.0
18019680,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8943795561790466,0.4137589931488037,0.3736989796161651,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.6390531063079834,0.5478903651237488,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9478328227996826,0.4846184253692627,0.3396239280700683,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9338020086288452,0.4657866954803467,0.4421741068363189,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7524439096450806,0.243487998843193,1.1062722206115725,284.9241027832031,284.95001220703125,303.20611572265625,297.2124938964844,299.1058044433594,297.2214660644531,284.9238586425781,1.0,0.6193981170654297,0.4153929054737091,0.4153929054737091,1.0,1.0,-3.374098777770996,1.0577640533447266,2.316334724426269,0.2955044209957123,0.9142841696739196,0.9142841696739196,0.0,154.49493408203125,124.0,75091.640625,0.0,3078.547607421875,1.0,278.1499938964844,282.88385009765625,300.207275390625,305.1495361328125,293.1499938964844,293.1499938964844,278.1499938964844,37341.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850895881652832,1.0,0.0,0.0,3.7908260822296143,3.790851831436157,9.588728744347463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.873046875,0.0,1705.989501953125,1895.4371337890625,0.0,2943.662353515625,0.9376515746116638,1.0,0.0,3.0,1.0,0.0
18019740,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9119566679000854,0.4138691425323486,0.3734707534313202,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.6480402946472168,0.5181236863136292,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9671637415885924,0.4856048822402954,0.3400547802448272,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.954062521457672,0.4666808247566223,0.4426762461662292,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7665034532546997,0.2439890056848526,1.1068484783172607,284.9242248535156,284.95001220703125,303.2045593261719,297.1850891113281,299.1156616210937,297.24761962890625,284.9241943359375,1.0,0.6092664003372192,0.4143859446048736,0.4143859446048736,1.0,1.0,-3.339840650558472,1.0427676439285278,2.2970731258392334,0.2883040010929107,0.8969330191612244,0.8969330191612244,0.0,144.5092010498047,144.0,74041.1953125,0.0,2946.392578125,1.0,278.1499938964844,282.8946838378906,300.17578125,305.0484924316406,293.1499938964844,293.1499938964844,278.45001220703125,37629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489205241203308,1.0,0.0,0.0,3.728969812393189,3.728995084762573,9.278356287723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.8017578125,0.0,1635.2718505859375,1895.4371337890625,0.0,2925.160888671875,0.9240306615829468,1.0,0.0,3.0,1.0,0.0
18019800,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9119566679000854,0.4138691425323486,0.3734707534313202,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.6480402946472168,0.5181236863136292,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9671637415885924,0.4856048822402954,0.3400547802448272,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.954062521457672,0.4666808247566223,0.4426762461662292,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7665034532546997,0.2439890056848526,1.1068484783172607,284.9242248535156,284.95001220703125,303.2045593261719,297.1850891113281,299.1156616210937,297.24761962890625,284.9241943359375,1.0,0.6092664003372192,0.4143859446048736,0.4143859446048736,1.0,1.0,-3.339840650558472,1.0427676439285278,2.2970731258392334,0.2883040010929107,0.8969330191612244,0.8969330191612244,0.0,144.5092010498047,144.0,74041.1953125,0.0,2946.392578125,1.0,278.1499938964844,282.8946838378906,300.17578125,305.0484924316406,293.1499938964844,293.1499938964844,278.45001220703125,37629.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489205241203308,1.0,0.0,0.0,3.728969812393189,3.728995084762573,9.278356287723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.8017578125,0.0,1635.2718505859375,1895.4371337890625,0.0,2925.160888671875,0.9240306615829468,1.0,0.0,3.0,1.0,0.0
18019860,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9154277443885804,0.4148010015487671,0.3740692138671875,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6572167873382568,0.5137630105018616,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9708330035209656,0.4873958528041839,0.3411113321781158,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.95792156457901,0.4682608544826507,0.4439356029033661,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7695157527923584,0.2449907064437866,1.1104668378829956,285.0233154296875,284.95001220703125,303.2024841308594,297.1571655273437,299.1366271972656,297.2814025878906,285.0220031738281,1.0,0.6099260449409485,0.4140677750110626,0.4140677750110626,1.0,1.0,-3.342391967773437,1.0427851676940918,2.2996068000793457,0.2870963513851166,1.0,1.0,0.0,143.38006591796875,164.0,73330.90625,0.0,2945.521728515625,1.0,278.4435729980469,283.01141357421875,300.13983154296875,304.8975830078125,293.1499938964844,293.1499938964844,278.1499938964844,33303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427291512489319,1.0,0.0,0.0,3.838669776916504,3.838695287704468,9.83229256235063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.439453125,0.0,1732.162109375,1895.4371337890625,0.0,2867.22412109375,0.9457194805145264,1.0,0.0,3.0,1.0,0.0
18019920,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9154277443885804,0.4148010015487671,0.3740692138671875,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6572167873382568,0.5137630105018616,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9708330035209656,0.4873958528041839,0.3411113321781158,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.95792156457901,0.4682608544826507,0.4439356029033661,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7695157527923584,0.2449907064437866,1.1104668378829956,285.0233154296875,284.95001220703125,303.2024841308594,297.1571655273437,299.1366271972656,297.2814025878906,285.0220031738281,1.0,0.6099260449409485,0.4140677750110626,0.4140677750110626,1.0,1.0,-3.342391967773437,1.0427851676940918,2.2996068000793457,0.2870963513851166,1.0,1.0,0.0,143.38006591796875,164.0,73330.90625,0.0,2945.521728515625,1.0,278.4435729980469,283.01141357421875,300.13983154296875,304.8975830078125,293.1499938964844,293.1499938964844,278.1499938964844,33303.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427291512489319,1.0,0.0,0.0,3.838669776916504,3.838695287704468,9.83229256235063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.439453125,0.0,1732.162109375,1895.4371337890625,0.0,2867.22412109375,0.9457194805145264,1.0,0.0,3.0,1.0,0.0
18019980,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.904614508152008,0.4144614040851593,0.3742573261260986,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.661155641078949,0.5308728814125061,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9610049724578856,0.4880501627922058,0.3419319689273834,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9473908543586732,0.4688938558101654,0.4449836611747741,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.762055516242981,0.2454944998025894,1.114391207695007,284.91455078125,284.95001220703125,303.20001220703125,297.12890625,299.13787841796875,297.2837219238281,284.916748046875,1.0,0.617311418056488,0.4137496054172516,0.4137496054172516,1.0,1.0,-3.3701417446136475,1.0517947673797607,2.3183469772338867,0.2898067831993103,0.9136285185813904,0.9136285185813904,0.0,149.37417602539062,184.0,74594.375,0.0,3040.4306640625,1.0,278.15606689453125,282.8762512207031,300.1501770019531,305.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,37476.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850238025188446,1.0,0.0,0.0,3.775536060333252,3.775561571121216,9.511533107797732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4765625,0.0,1688.79541015625,1895.4371337890625,0.0,2937.500244140625,0.934646487236023,1.0,0.0,3.0,1.0,0.0
18020040,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.904614508152008,0.4144614040851593,0.3742573261260986,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.661155641078949,0.5308728814125061,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9610049724578856,0.4880501627922058,0.3419319689273834,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9473908543586732,0.4688938558101654,0.4449836611747741,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.762055516242981,0.2454944998025894,1.114391207695007,284.91455078125,284.95001220703125,303.20001220703125,297.12890625,299.13787841796875,297.2837219238281,284.916748046875,1.0,0.617311418056488,0.4137496054172516,0.4137496054172516,1.0,1.0,-3.3701417446136475,1.0517947673797607,2.3183469772338867,0.2898067831993103,0.9136285185813904,0.9136285185813904,0.0,149.37417602539062,184.0,74594.375,0.0,3040.4306640625,1.0,278.15606689453125,282.8762512207031,300.1501770019531,305.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,37476.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850238025188446,1.0,0.0,0.0,3.775536060333252,3.775561571121216,9.511533107797732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4765625,0.0,1688.79541015625,1895.4371337890625,0.0,2937.500244140625,0.934646487236023,1.0,0.0,3.0,1.0,0.0
18020100,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8965315818786621,0.4144580364227295,0.3743015825748443,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.6613535284996033,0.5449482202529907,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9524571299552916,0.4885079860687256,0.3422940075397491,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9384090304374696,0.4692917466163635,0.4454413950443268,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7559188604354858,0.2457287311553955,1.11609148979187,284.939697265625,284.95001220703125,303.1986083984375,297.1146850585937,299.1333312988281,297.2767028808594,284.94158935546875,1.0,0.6228160262107849,0.413590520620346,0.413590520620346,1.0,1.0,-3.390143871307373,1.058465838432312,2.3316779136657715,0.2919638156890869,0.92326819896698,0.92326819896698,0.0,154.3069305419922,184.0,74833.90625,0.0,3113.289794921875,1.0,278.1510314941406,282.8935546875,300.1261291503906,305.0322265625,293.1499938964844,293.1499938964844,278.1499938964844,36644.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507670760154724,1.0,0.0,0.0,3.76958966255188,3.7696149349212646,9.48159538438631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0419921875,0.0,1675.3111572265625,1895.4371337890625,0.0,2942.4560546875,0.9327536821365356,1.0,0.0,3.0,1.0,0.0
18020160,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8877002000808716,0.4145602881908417,0.374525249004364,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6605442762374878,0.5612322092056274,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.942578375339508,0.4890755712985992,0.3427881598472595,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9282423853874208,0.4697726666927337,0.4460415244102478,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7491993308067322,0.2459743618965149,1.1180598735809326,284.95867919921875,284.95001220703125,303.1971130371094,297.10040283203125,299.1238098144531,297.265625,284.9599914550781,1.0,0.6292405724525452,0.4128945469856262,0.4128945469856262,1.0,1.0,-3.4136738777160645,1.0649698972702026,2.3487038612365723,0.2931938469409942,0.9364485144615172,0.9364485144615172,0.0,160.17181396484375,204.0,75171.546875,0.0,3200.40185546875,1.0,278.15020751953125,282.9042053222656,300.1099853515625,305.0278015136719,293.1499938964844,293.1499938964844,278.1499938964844,35870.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515729904174805,1.0,0.0,0.0,3.7783374786376953,3.77836275100708,9.525654149911134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.505859375,0.0,1679.6917724609375,1895.4371337890625,0.0,2950.006103515625,0.9341835975646972,1.0,0.0,3.0,1.0,0.0
18020220,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8689380884170532,0.4147760570049286,0.3751437366008758,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6561697125434875,0.5986876487731934,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9204890131950378,0.490268737077713,0.3439339101314544,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9067522883415222,0.4707652032375335,0.4474138617515564,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7350199818611145,0.2463982552289962,1.1222127676010132,284.9801940917969,284.95001220703125,303.19390869140625,297.0718078613281,299.0982360839844,297.2342834472656,284.9809265136719,1.0,0.6439992189407349,0.4115025699138641,0.4115025699138641,1.0,1.0,-3.467296600341797,1.0799903869628906,2.3873062133789062,0.2962660789489746,0.96507328748703,0.96507328748703,0.0,174.2101287841797,222.0,76081.0078125,0.0,3407.303466796875,1.0,278.1499938964844,282.90875244140625,300.0855407714844,305.0551452636719,293.1499938964844,293.1499938964844,278.1499938964844,34853.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543104529380798,1.0,0.0,0.0,3.821160316467285,3.821185827255249,9.74280055743293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.9189453125,0.0,1723.0804443359375,1895.4371337890625,0.0,2975.658935546875,0.9430654048919678,1.0,0.0,3.0,1.0,0.0
18020280,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8689380884170532,0.4147760570049286,0.3751437366008758,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6561697125434875,0.5986876487731934,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9204890131950378,0.490268737077713,0.3439339101314544,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9067522883415222,0.4707652032375335,0.4474138617515564,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7350199818611145,0.2463982552289962,1.1222127676010132,284.9801940917969,284.95001220703125,303.19390869140625,297.0718078613281,299.0982360839844,297.2342834472656,284.9809265136719,1.0,0.6439992189407349,0.4115025699138641,0.4115025699138641,1.0,1.0,-3.467296600341797,1.0799903869628906,2.3873062133789062,0.2962660789489746,0.96507328748703,0.96507328748703,0.0,174.2101287841797,222.0,76081.0078125,0.0,3407.303466796875,1.0,278.1499938964844,282.90875244140625,300.0855407714844,305.0551452636719,293.1499938964844,293.1499938964844,278.1499938964844,34853.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543104529380798,1.0,0.0,0.0,3.821160316467285,3.821185827255249,9.74280055743293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.9189453125,0.0,1723.0804443359375,1895.4371337890625,0.0,2975.658935546875,0.9430654048919678,1.0,0.0,3.0,1.0,0.0
18020340,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8454509377479553,0.4147336781024933,0.3758586943149566,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9859785437583924,0.6494947671890259,0.6172115802764893,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8936615586280823,0.4912677407264709,0.3451996147632599,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8814283609390259,0.4715495705604553,0.4489279091358185,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.716569185256958,0.2465901225805282,1.1267560720443726,284.97412109375,284.95001220703125,303.1903991699219,297.0431823730469,299.0722961425781,297.204833984375,284.9729309082031,1.0,0.6582478880882263,0.410110592842102,0.410110592842102,1.0,1.0,-3.4999070167541504,1.087424397468567,2.412482500076294,0.2973768413066864,0.9819478392601012,0.9819478392601012,0.0,193.67149353027344,240.0,76821.3125,0.0,3600.595703125,1.0,278.1499938964844,282.890869140625,300.0604248046875,305.0892639160156,293.1499938964844,293.1499938964844,278.1499938964844,34699.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857947051525116,1.0,0.0,0.0,3.8747925758361816,3.874818563461304,1.0018211469287053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.986328125,0.0,1787.6109619140625,1895.4371337890625,0.0,3009.752685546875,0.9548816680908204,1.0,0.0,3.0,1.0,0.0
18020400,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8454509377479553,0.4147336781024933,0.3758586943149566,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9859785437583924,0.6494947671890259,0.6172115802764893,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8936615586280823,0.4912677407264709,0.3451996147632599,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8814283609390259,0.4715495705604553,0.4489279091358185,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.716569185256958,0.2465901225805282,1.1267560720443726,284.97412109375,284.95001220703125,303.1903991699219,297.0431823730469,299.0722961425781,297.204833984375,284.9729309082031,1.0,0.6582478880882263,0.410110592842102,0.410110592842102,1.0,1.0,-3.4999070167541504,1.087424397468567,2.412482500076294,0.2973768413066864,0.9819478392601012,0.9819478392601012,0.0,193.67149353027344,240.0,76821.3125,0.0,3600.595703125,1.0,278.1499938964844,282.890869140625,300.0604248046875,305.0892639160156,293.1499938964844,293.1499938964844,278.1499938964844,34699.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857947051525116,1.0,0.0,0.0,3.8747925758361816,3.874818563461304,1.0018211469287053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.986328125,0.0,1787.6109619140625,1895.4371337890625,0.0,3009.752685546875,0.9548816680908204,1.0,0.0,3.0,1.0,0.0
18020460,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8229694366455078,0.4142929911613464,0.3763468265533447,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9572978019714355,0.6459158062934875,0.6139330267906189,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8684485554695129,0.4919140040874481,0.3463257551193237,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8568592071533203,0.4719817042350769,0.4502544999122619,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6960766315460205,0.2465096712112426,1.130694031715393,284.95050048828125,284.95001220703125,303.1866455078125,297.01470947265625,299.05340576171875,297.1924133300781,284.9500732421875,1.0,0.6699585318565369,0.4081814587116241,0.4081814587116241,1.0,1.0,-3.503825187683105,1.0832916498184204,2.4205336570739746,0.2924156486988067,0.9723263382911682,0.9723263382911682,0.0,215.5911865234375,258.0,76871.96875,0.0,3741.753662109375,1.0,278.1499938964844,282.8688049316406,300.0270080566406,305.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35496.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860442578792572,1.0,0.0,0.0,3.894191026687622,3.8942174911499023,1.011877202472533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7333984375,0.0,1818.16943359375,1895.4371337890625,0.0,3033.156005859375,0.9597111940383912,1.0,0.0,3.0,1.0,0.0
18020520,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8229694366455078,0.4142929911613464,0.3763468265533447,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9572978019714355,0.6459158062934875,0.6139330267906189,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8684485554695129,0.4919140040874481,0.3463257551193237,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8568592071533203,0.4719817042350769,0.4502544999122619,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6960766315460205,0.2465096712112426,1.130694031715393,284.95050048828125,284.95001220703125,303.1866455078125,297.01470947265625,299.05340576171875,297.1924133300781,284.9500732421875,1.0,0.6699585318565369,0.4081814587116241,0.4081814587116241,1.0,1.0,-3.503825187683105,1.0832916498184204,2.4205336570739746,0.2924156486988067,0.9723263382911682,0.9723263382911682,0.0,215.5911865234375,258.0,76871.96875,0.0,3741.753662109375,1.0,278.1499938964844,282.8688049316406,300.0270080566406,305.06842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35496.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860442578792572,1.0,0.0,0.0,3.894191026687622,3.8942174911499023,1.011877202472533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.7333984375,0.0,1818.16943359375,1895.4371337890625,0.0,3033.156005859375,0.9597111940383912,1.0,0.0,3.0,1.0,0.0
18020580,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8053140044212341,0.4138305187225342,0.3766701817512512,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9325533509254456,0.6442686915397644,0.612811803817749,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8500508666038513,0.4925605654716491,0.3473418056964874,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8390439748764038,0.4723642468452453,0.4513959884643554,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.680070698261261,0.2463639676570892,1.1337890625,284.9436340332031,284.95001220703125,303.1827087402344,296.9864807128906,299.0382995605469,297.1856689453125,284.94354248046875,1.0,0.6807658076286316,0.4062523245811462,0.4062523245811462,1.0,1.0,-3.5091824531555176,1.0795756578445437,2.429606914520264,0.2875923216342926,0.9650401473045348,0.9650401473045348,0.0,235.6083984375,261.0,76793.109375,0.0,3875.029296875,1.0,278.1499938964844,282.86181640625,299.9935607910156,305.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,35947.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617442846298218,1.0,0.0,0.0,3.895434617996216,3.895461082458496,1.0125235121449805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.25390625,0.0,1823.3372802734373,1895.4371337890625,0.0,3045.365478515625,0.9603155255317688,1.0,0.0,3.0,1.0,0.0
18020640,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8053140044212341,0.4138305187225342,0.3766701817512512,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9325533509254456,0.6442686915397644,0.612811803817749,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8500508666038513,0.4925605654716491,0.3473418056964874,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8390439748764038,0.4723642468452453,0.4513959884643554,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.680070698261261,0.2463639676570892,1.1337890625,284.9436340332031,284.95001220703125,303.1827087402344,296.9864807128906,299.0382995605469,297.1856689453125,284.94354248046875,1.0,0.6807658076286316,0.4062523245811462,0.4062523245811462,1.0,1.0,-3.5091824531555176,1.0795756578445437,2.429606914520264,0.2875923216342926,0.9650401473045348,0.9650401473045348,0.0,235.6083984375,261.0,76793.109375,0.0,3875.029296875,1.0,278.1499938964844,282.86181640625,299.9935607910156,305.0297241210937,293.1499938964844,293.1499938964844,278.1499938964844,35947.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617442846298218,1.0,0.0,0.0,3.895434617996216,3.895461082458496,1.0125235121449805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.25390625,0.0,1823.3372802734373,1895.4371337890625,0.0,3045.365478515625,0.9603155255317688,1.0,0.0,3.0,1.0,0.0
18020700,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7996656894683838,0.4136220812797546,0.3767216205596924,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9249028563499452,0.6437880992889404,0.6125290989875793,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8447725176811218,0.4929205179214477,0.3477718234062195,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8338823914527893,0.4725646674633026,0.4518384635448456,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.675290048122406,0.246290922164917,1.134682297706604,284.9423828125,284.95001220703125,303.1806945800781,296.9725036621094,299.0311889648437,297.1830749511719,284.9423217773437,1.0,0.6840803027153015,0.4052877724170685,0.4052877724170685,1.0,1.0,-3.5110316276550293,1.077413558959961,2.4336180686950684,0.2851024866104126,0.9617952704429626,0.9617952704429626,0.0,242.25987243652344,261.0,76714.8125,0.0,3919.582763671875,1.0,278.1499938964844,282.8604431152344,299.9778747558594,305.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,36084.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621619939804077,1.0,0.0,0.0,3.892534255981445,3.8925604820251465,1.0110162520504673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.0673828125,0.0,1820.7882080078125,1895.4371337890625,0.0,3049.283447265625,0.9597568511962892,1.0,0.0,3.0,1.0,0.0
18020760,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7954957485198975,0.4134364426136017,0.3767342269420624,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9193300604820251,0.6434497237205505,0.6123431921005249,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.841011643409729,0.49333456158638,0.3481868803501129,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8301528096199036,0.4727782905101776,0.4522309005260467,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6717990636825562,0.2462334930896759,1.1353328227996826,284.9425048828125,284.95001220703125,303.1786193847656,296.9586181640625,299.0263977050781,297.18096923828125,284.9425354003906,1.0,0.686752438545227,0.4047702550888061,0.4047702550888061,1.0,1.0,-3.512577772140503,1.0763592720031738,2.436218500137329,0.2837550044059753,0.9593390226364136,0.9593390226364136,0.0,247.3538360595703,249.0,76637.515625,0.0,3954.06298828125,1.0,278.1499938964844,282.86053466796875,299.9627685546875,304.9878845214844,293.1499938964844,293.1499938964844,278.1499938964844,36169.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624833822250366,1.0,0.0,0.0,3.888391733169556,3.888418197631836,1.0088656381412877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.021484375,0.0,1816.2694091796875,1895.4371337890625,0.0,3052.298095703125,0.958892822265625,1.0,0.0,3.0,1.0,0.0
18020820,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7948058247566223,0.4131374359130859,0.3764650523662567,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9184247255325316,0.6430371403694153,0.6118887066841125,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8410347104072571,0.4943247437477112,0.3488490283489227,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8299412131309509,0.473248690366745,0.4526799023151397,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6713237166404724,0.2461816370487213,1.1351052522659302,284.9424133300781,284.95001220703125,303.1744384765625,296.9312438964844,299.0178527832031,297.177978515625,284.9424133300781,1.0,0.6866587400436401,0.4037352204322815,0.4037352204322815,1.0,1.0,-3.5127744674682617,1.073402762413025,2.439371585845948,0.2808973789215088,0.9542807340621948,0.9542807340621948,0.0,247.9770050048828,237.0,76435.984375,0.0,3958.320068359375,1.0,278.1499938964844,282.8607788085937,299.9337463378906,304.9453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629575967788696,1.0,0.0,0.0,3.877967119216919,3.87799334526062,1.003463353299594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.0390625,0.0,1804.1561279296875,1895.4371337890625,0.0,3056.746337890625,0.9566220045089722,1.0,0.0,3.0,1.0,0.0
18020880,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7948058247566223,0.4131374359130859,0.3764650523662567,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9184247255325316,0.6430371403694153,0.6118887066841125,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8410347104072571,0.4943247437477112,0.3488490283489227,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8299412131309509,0.473248690366745,0.4526799023151397,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6713237166404724,0.2461816370487213,1.1351052522659302,284.9424133300781,284.95001220703125,303.1744384765625,296.9312438964844,299.0178527832031,297.177978515625,284.9424133300781,1.0,0.6866587400436401,0.4037352204322815,0.4037352204322815,1.0,1.0,-3.5127744674682617,1.073402762413025,2.439371585845948,0.2808973789215088,0.9542807340621948,0.9542807340621948,0.0,247.9770050048828,237.0,76435.984375,0.0,3958.320068359375,1.0,278.1499938964844,282.8607788085937,299.9337463378906,304.9453430175781,293.1499938964844,293.1499938964844,278.1499938964844,36284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629575967788696,1.0,0.0,0.0,3.877967119216919,3.87799334526062,1.003463353299594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.0390625,0.0,1804.1561279296875,1895.4371337890625,0.0,3056.746337890625,0.9566220045089722,1.0,0.0,3.0,1.0,0.0
18020940,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7991496920585632,0.4129633903503418,0.3760750889778137,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9242231845855712,0.6428817510604858,0.6114742159843445,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8460515737533569,0.4955223798751831,0.3494842052459717,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8344866633415222,0.4738061130046844,0.4529634714126587,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6751564145088196,0.2462482303380966,1.134234070777893,284.9429931640625,284.95001220703125,303.1701965332031,296.90447998046875,299.0104064941406,297.1767272949219,284.9430236816406,1.0,0.6835943460464478,0.4027001857757568,0.4027001857757568,1.0,1.0,-3.51186466217041,1.070060968399048,2.4418036937713623,0.2778472006320953,0.949822962284088,0.949822962284088,0.0,242.366943359375,225.0,76207.0,0.0,3922.387451171875,1.0,278.1499938964844,282.862060546875,299.9059753417969,304.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632268309593201,1.0,0.0,0.0,3.865241765975952,3.865267992019653,9.968885024136398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.6220703125,0.0,1788.76025390625,1895.4371337890625,0.0,3059.27197265625,0.9538003206253052,1.0,0.0,3.0,1.0,0.0
18021000,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7991496920585632,0.4129633903503418,0.3760750889778137,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9242231845855712,0.6428817510604858,0.6114742159843445,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8460515737533569,0.4955223798751831,0.3494842052459717,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8344866633415222,0.4738061130046844,0.4529634714126587,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6751564145088196,0.2462482303380966,1.134234070777893,284.9429931640625,284.95001220703125,303.1701965332031,296.90447998046875,299.0104064941406,297.1767272949219,284.9430236816406,1.0,0.6835943460464478,0.4027001857757568,0.4027001857757568,1.0,1.0,-3.51186466217041,1.070060968399048,2.4418036937713623,0.2778472006320953,0.949822962284088,0.949822962284088,0.0,242.366943359375,225.0,76207.0,0.0,3922.387451171875,1.0,278.1499938964844,282.862060546875,299.9059753417969,304.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632268309593201,1.0,0.0,0.0,3.865241765975952,3.865267992019653,9.968885024136398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.6220703125,0.0,1788.76025390625,1895.4371337890625,0.0,3059.27197265625,0.9538003206253052,1.0,0.0,3.0,1.0,0.0
18021060,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8063048124313354,0.412880390882492,0.3756613135337829,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.933812379837036,0.6428629159927368,0.6110901832580566,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8539977073669434,0.496863842010498,0.3501401543617248,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8417659997940063,0.474431961774826,0.4531977474689483,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6814767122268677,0.2464079111814499,1.1332465410232544,284.94390869140625,284.95001220703125,303.1659545898437,296.87847900390625,299.003662109375,297.1766357421875,284.9439392089844,1.0,0.679053544998169,0.4016457200050354,0.4016457200050354,1.0,1.0,-3.5107877254486084,1.0666022300720217,2.444185495376587,0.2747031450271606,0.9461305141448976,0.9461305141448976,0.0,233.76475524902344,213.0,75979.46875,0.0,3868.115478515625,1.0,278.1499938964844,282.8636779785156,299.87939453125,304.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,36344.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633946180343628,1.0,0.0,0.0,3.8523898124694815,3.852416038513184,9.902703368425136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.359375,0.0,1772.9271240234375,1895.4371337890625,0.0,3060.845703125,0.9509178400039672,1.0,0.0,3.0,1.0,0.0
