time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8063048124313354,0.412880390882492,0.3756613135337829,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.933812379837036,0.6428629159927368,0.6110901832580566,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8539977073669434,0.496863842010498,0.3501401543617248,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8417659997940063,0.474431961774826,0.4531977474689483,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6814767122268677,0.2464079111814499,1.1332465410232544,284.94390869140625,284.95001220703125,303.1659545898437,296.87847900390625,299.003662109375,297.1766357421875,284.9439392089844,1.0,0.679053544998169,0.4016457200050354,0.4016457200050354,1.0,1.0,-3.5107877254486084,1.0666022300720217,2.444185495376587,0.2747031450271606,0.9461305141448976,0.9461305141448976,0.0,233.76475524902344,213.0,75979.46875,0.0,3868.115478515625,1.0,278.1499938964844,282.8636779785156,299.87939453125,304.8590393066406,293.1499938964844,293.1499938964844,278.1499938964844,36344.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633946180343628,1.0,0.0,0.0,3.8523898124694815,3.852416038513184,9.902703368425136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.359375,0.0,1772.9271240234375,1895.4371337890625,0.0,3060.845703125,0.9509178400039672,1.0,0.0,3.0,1.0,0.0
18021180,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8152037262916565,0.4128662347793579,0.3752520382404327,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9460197687149048,0.6429365277290344,0.6107369661331177,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8643234372138977,0.4983296394348144,0.3508382141590118,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8512464761734009,0.4751102328300476,0.4534196555614471,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6897127032279968,0.2466410249471664,1.1323024034500122,284.9447326660156,284.95001220703125,303.1617736816406,296.8533020019531,298.9974975585937,297.1773376464844,284.9447631835937,1.0,0.6736899614334106,0.4005912244319916,0.4005912244319916,1.0,1.0,-3.50984263420105,1.063183069229126,2.446659564971924,0.2715593874454498,0.9430405497550964,0.9430405497550964,0.0,223.48159790039065,201.0,75764.3359375,0.0,3804.130126953125,1.0,278.1499938964844,282.8650817871094,299.85406494140625,304.81842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36327.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635287880897522,1.0,0.0,0.0,3.8403499126434326,3.840375900268554,9.840902066571289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.158203125,0.0,1758.0086669921875,1895.4371337890625,0.0,3062.1044921875,0.948200225830078,1.0,0.0,3.0,1.0,0.0
18021240,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8152037262916565,0.4128662347793579,0.3752520382404327,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9460197687149048,0.6429365277290344,0.6107369661331177,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8643234372138977,0.4983296394348144,0.3508382141590118,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8512464761734009,0.4751102328300476,0.4534196555614471,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6897127032279968,0.2466410249471664,1.1323024034500122,284.9447326660156,284.95001220703125,303.1617736816406,296.8533020019531,298.9974975585937,297.1773376464844,284.9447631835937,1.0,0.6736899614334106,0.4005912244319916,0.4005912244319916,1.0,1.0,-3.50984263420105,1.063183069229126,2.446659564971924,0.2715593874454498,0.9430405497550964,0.9430405497550964,0.0,223.48159790039065,201.0,75764.3359375,0.0,3804.130126953125,1.0,278.1499938964844,282.8650817871094,299.85406494140625,304.81842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36327.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635287880897522,1.0,0.0,0.0,3.8403499126434326,3.840375900268554,9.840902066571289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.158203125,0.0,1758.0086669921875,1895.4371337890625,0.0,3062.1044921875,0.948200225830078,1.0,0.0,3.0,1.0,0.0
18021300,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8200640678405762,0.4128758609294891,0.3750520646572113,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9527111649513244,0.6429957151412964,0.6105709671974182,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8702311515808105,0.4990977346897125,0.3512037098407745,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8566851615905762,0.4754617512226105,0.4535311758518219,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6943846940994263,0.2467752397060394,1.1318590641021729,284.945068359375,284.95001220703125,303.15972900390625,296.8410949707031,298.9945373535156,297.1778869628906,284.9450988769531,1.0,0.670854926109314,0.4000639915466308,0.4000639915466308,1.0,1.0,-3.5094428062438965,1.0614968538284302,2.447946071624756,0.2699915766716003,0.9416312575340272,0.9416312575340272,0.0,218.03286743164065,201.0,75661.6015625,0.0,3770.491455078125,1.0,278.1499938964844,282.8656921386719,299.841796875,304.7988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36316.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635897636413574,1.0,0.0,0.0,3.8346643447875977,3.8346900939941406,9.811783456825651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.673828125,0.0,1750.97314453125,1895.4371337890625,0.0,3062.676513671875,0.9469149708747864,1.0,0.0,3.0,1.0,0.0
18021360,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8252303600311279,0.4128951132297516,0.3748559653759002,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9596733450889589,0.6430680155754089,0.6104123592376709,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8766342997550964,0.49988454580307,0.3515792489051819,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8626010417938232,0.4758203029632568,0.4536442160606384,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6994068622589111,0.2469195425510406,1.1314376592636108,284.9454650878906,284.95001220703125,303.1576843261719,296.8291320800781,298.9920654296875,297.1784973144531,284.94549560546875,1.0,0.6679503917694092,0.3996231853961944,0.3996231853961944,1.0,1.0,-3.5090975761413574,1.060066819190979,2.449030637741089,0.2686652243137359,0.940399706363678,0.940399706363678,0.0,212.44583129882807,189.0,75565.9453125,0.0,3736.1640625,1.0,278.1499938964844,282.8663024902344,299.829833984375,304.77996826171875,293.1499938964844,293.1499938964844,278.1499938964844,36302.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636529445648193,1.0,0.0,0.0,3.829319953918457,3.829345941543579,9.784454277905752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12611.6171875,0.0,1744.3428955078125,1895.4371337890625,0.0,3063.269287109375,0.9457049369812012,1.0,0.0,3.0,1.0,0.0
18021420,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.836671769618988,0.4129578173160553,0.3744761943817138,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9740655422210692,0.6432473063468933,0.6101180911064148,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.890950620174408,0.5015046000480652,0.3523569405078888,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8759324550628662,0.4765543043613434,0.453876256942749,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7104465365409851,0.2472337335348129,1.1306636333465576,284.9460754394531,284.95001220703125,303.1537475585937,296.8060607910156,298.9873962402344,297.1799621582031,284.94610595703125,1.0,0.6619969606399536,0.398741602897644,0.398741602897644,1.0,1.0,-3.5085699558258057,1.0572904348373413,2.451279640197754,0.2660538554191589,0.9381421208381652,0.9381421208381652,0.0,200.99270629882807,177.0,75386.125,0.0,3666.259765625,1.0,278.1499938964844,282.8672180175781,299.8067626953125,304.7439270019531,293.1499938964844,293.1499938964844,278.1499938964844,36273.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637835383415222,1.0,0.0,0.0,3.819472312927246,3.819498062133789,9.734194463817405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.130859375,0.0,1732.156494140625,1895.4371337890625,0.0,3064.493896484375,0.943472683429718,1.0,0.0,3.0,1.0,0.0
18021480,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.836671769618988,0.4129578173160553,0.3744761943817138,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9740655422210692,0.6432473063468933,0.6101180911064148,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.890950620174408,0.5015046000480652,0.3523569405078888,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8759324550628662,0.4765543043613434,0.453876256942749,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7104465365409851,0.2472337335348129,1.1306636333465576,284.9460754394531,284.95001220703125,303.1537475585937,296.8060607910156,298.9873962402344,297.1799621582031,284.94610595703125,1.0,0.6619969606399536,0.398741602897644,0.398741602897644,1.0,1.0,-3.5085699558258057,1.0572904348373413,2.451279640197754,0.2660538554191589,0.9381421208381652,0.9381421208381652,0.0,200.99270629882807,177.0,75386.125,0.0,3666.259765625,1.0,278.1499938964844,282.8672180175781,299.8067626953125,304.7439270019531,293.1499938964844,293.1499938964844,278.1499938964844,36273.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637835383415222,1.0,0.0,0.0,3.819472312927246,3.819498062133789,9.734194463817405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.130859375,0.0,1732.156494140625,1895.4371337890625,0.0,3064.493896484375,0.943472683429718,1.0,0.0,3.0,1.0,0.0
18021540,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8500227928161621,0.4130478203296661,0.3741132020950317,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9885594844818116,0.643467903137207,0.6098544597625732,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9075075387954712,0.5031915307044983,0.3531739115715027,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8914295434951782,0.4773066639900207,0.4541172385215759,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7221185564994812,0.2475742399692535,1.1299723386764526,284.94647216796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9829406738281,297.181640625,284.9465026855469,1.0,0.6559202671051025,0.3978600203990936,0.3978600203990936,1.0,1.0,-3.50825834274292,1.0545856952667236,2.4536726474761963,0.2634571194648742,0.9360455870628356,0.9360455870628356,0.0,189.3082427978516,165.0,75218.6484375,0.0,3595.51513671875,1.0,278.1499938964844,282.86785888671875,299.78497314453125,304.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639150857925415,1.0,0.0,0.0,3.8104891777038574,3.8105149269104,9.68846052273875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.5,0.0,1721.1151123046875,1895.4371337890625,0.0,3065.72802734375,0.9414380192756652,1.0,0.0,3.0,1.0,0.0
18021600,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8500227928161621,0.4130478203296661,0.3741132020950317,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9885594844818116,0.643467903137207,0.6098544597625732,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9075075387954712,0.5031915307044983,0.3531739115715027,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8914295434951782,0.4773066639900207,0.4541172385215759,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7221185564994812,0.2475742399692535,1.1299723386764526,284.94647216796875,284.95001220703125,303.1499938964844,296.7842102050781,298.9829406738281,297.181640625,284.9465026855469,1.0,0.6559202671051025,0.3978600203990936,0.3978600203990936,1.0,1.0,-3.50825834274292,1.0545856952667236,2.4536726474761963,0.2634571194648742,0.9360455870628356,0.9360455870628356,0.0,189.3082427978516,165.0,75218.6484375,0.0,3595.51513671875,1.0,278.1499938964844,282.86785888671875,299.78497314453125,304.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639150857925415,1.0,0.0,0.0,3.8104891777038574,3.8105149269104,9.68846052273875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.5,0.0,1721.1151123046875,1895.4371337890625,0.0,3065.72802734375,0.9414380192756652,1.0,0.0,3.0,1.0,0.0
18021660,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8645161986351013,0.4131282866001129,0.3737833201885223,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6439854502677917,0.6056565642356873,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9267013072967528,0.5048998594284058,0.3540370464324951,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9080061316490172,0.4780463576316833,0.4543891549110412,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7338362336158752,0.2479097545146942,1.1294547319412231,284.94403076171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9776611328125,297.1834411621094,284.9437561035156,1.0,0.6494877338409424,0.3968822360038757,0.3968822360038757,1.0,1.0,-3.5034899711608887,1.0500682592391968,2.453421831130981,0.260213166475296,0.9315270781517028,0.9315270781517028,0.0,178.23077392578125,153.0,74979.7421875,0.0,3517.7294921875,1.0,278.1499938964844,282.8666687011719,299.7639465332031,304.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639430999755859,1.0,0.0,0.0,3.799600124359131,3.799625635147095,9.633166655476089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.4189453125,0.0,1708.5328369140625,1895.4371337890625,0.0,3065.99072265625,0.9390036463737488,1.0,0.0,3.0,1.0,0.0
18021720,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8645161986351013,0.4131282866001129,0.3737833201885223,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6439854502677917,0.6056565642356873,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9267013072967528,0.5048998594284058,0.3540370464324951,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9080061316490172,0.4780463576316833,0.4543891549110412,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7338362336158752,0.2479097545146942,1.1294547319412231,284.94403076171875,284.95001220703125,303.14569091796875,296.7637939453125,298.9776611328125,297.1834411621094,284.9437561035156,1.0,0.6494877338409424,0.3968822360038757,0.3968822360038757,1.0,1.0,-3.5034899711608887,1.0500682592391968,2.453421831130981,0.260213166475296,0.9315270781517028,0.9315270781517028,0.0,178.23077392578125,153.0,74979.7421875,0.0,3517.7294921875,1.0,278.1499938964844,282.8666687011719,299.7639465332031,304.6747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36317.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639430999755859,1.0,0.0,0.0,3.799600124359131,3.799625635147095,9.633166655476089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.4189453125,0.0,1708.5328369140625,1895.4371337890625,0.0,3065.99072265625,0.9390036463737488,1.0,0.0,3.0,1.0,0.0
18021780,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8758082389831543,0.4130764007568359,0.3734912872314453,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.647238552570343,0.5822795629501343,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.941891610622406,0.506523609161377,0.3549618422985077,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9219133257865906,0.4786615967750549,0.4547067284584045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7428578734397888,0.2481591403484344,1.1292771100997925,284.9311218261719,284.95001220703125,303.1400146484375,296.7448425292969,298.971435546875,297.1868591308594,284.9306945800781,1.0,0.6412256956100464,0.3959044814109802,0.3959044814109802,1.0,1.0,-3.476398468017578,1.0379072427749634,2.438491106033325,0.2543847262859344,0.9135658144950868,0.9135658144950868,0.0,169.5635986328125,141.0,74266.53125,0.0,3401.324951171875,1.0,278.1499938964844,282.86279296875,299.7413635253906,304.6132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632482290267944,1.0,0.0,0.0,3.766252279281616,3.766277551651001,9.464814070270222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.45703125,0.0,1673.5517578125,1895.4371337890625,0.0,3059.47265625,0.9318447113037108,1.0,0.0,3.0,1.0,0.0
18021840,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8758082389831543,0.4130764007568359,0.3734912872314453,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.647238552570343,0.5822795629501343,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.941891610622406,0.506523609161377,0.3549618422985077,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9219133257865906,0.4786615967750549,0.4547067284584045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7428578734397888,0.2481591403484344,1.1292771100997925,284.9311218261719,284.95001220703125,303.1400146484375,296.7448425292969,298.971435546875,297.1868591308594,284.9306945800781,1.0,0.6412256956100464,0.3959044814109802,0.3959044814109802,1.0,1.0,-3.476398468017578,1.0379072427749634,2.438491106033325,0.2543847262859344,0.9135658144950868,0.9135658144950868,0.0,169.5635986328125,141.0,74266.53125,0.0,3401.324951171875,1.0,278.1499938964844,282.86279296875,299.7413635253906,304.6132202148437,293.1499938964844,293.1499938964844,278.1499938964844,36927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632482290267944,1.0,0.0,0.0,3.766252279281616,3.766277551651001,9.464814070270222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.45703125,0.0,1673.5517578125,1895.4371337890625,0.0,3059.47265625,0.9318447113037108,1.0,0.0,3.0,1.0,0.0
18021900,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8824228048324585,0.4130503535270691,0.3733181655406952,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.6501998901367188,0.5692676305770874,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9503528475761414,0.5073531270027161,0.3554160296916961,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9301633834838868,0.4789635837078094,0.4548348486423492,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7481477856636047,0.2482822984457016,1.129085898399353,284.9280700683594,284.95001220703125,303.1366577148437,296.73590087890625,298.9698791503906,297.19122314453125,284.9277648925781,1.0,0.6366516351699829,0.3954155743122101,0.3954155743122101,1.0,1.0,-3.461012363433838,1.0312095880508425,2.429802894592285,0.2511617243289947,0.9044930934906006,0.9044930934906006,0.0,164.85789489746094,141.0,73814.8046875,0.0,3337.2998046875,1.0,278.1499938964844,282.864990234375,299.7297668457031,304.57330322265625,293.1499938964844,293.1499938964844,278.1499938964844,37194.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624505400657654,1.0,0.0,0.0,3.741354942321777,3.741379976272583,9.34009108277678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.2822265625,0.0,1646.360107421875,1895.4371337890625,0.0,3051.989990234375,0.926462709903717,1.0,0.0,3.0,1.0,0.0
18021960,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.889740526676178,0.4130406677722931,0.3731496632099151,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.6540126204490662,0.5554375052452087,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9592482447624208,0.5082112550735474,0.3558823466300964,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9391599893569946,0.4792758822441101,0.4549625515937805,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7540329694747925,0.2484019994735717,1.1288560628890991,284.92694091796875,284.95001220703125,303.13299560546875,296.7273254394531,298.9718017578125,297.1993103027344,284.9267578125,1.0,0.6318210363388062,0.395152747631073,0.395152747631073,1.0,1.0,-3.4446146488189697,1.0247883796691897,2.4198262691497803,0.2484351694583892,0.8961226344108582,0.8961226344108582,0.0,159.95677185058594,159.0,73329.7421875,0.0,3270.316650390625,1.0,278.1499938964844,282.8691101074219,299.7187194824219,304.5307922363281,293.1499938964844,293.1499938964844,278.45001220703125,37382.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613996505737305,1.0,0.0,0.0,3.713354349136353,3.713379383087158,9.200811064147274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.068359375,0.0,1615.32470703125,1895.4371337890625,0.0,3042.1328125,0.9203458428382874,1.0,0.0,3.0,1.0,0.0
18022020,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8923165202140808,0.4138047695159912,0.3736051619052887,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6617433428764343,0.5514488816261292,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9631009101867676,0.5107212662696838,0.3574378788471222,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9425324201583862,0.4805717468261719,0.4559585452079773,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7562873959541321,0.2490813136100769,1.1310967206954956,285.01837158203125,284.95001220703125,303.1247253417969,296.71124267578125,298.9859313964844,297.2265014648437,285.0169677734375,1.0,0.6322559118270874,0.3946270644664764,0.3946270644664764,1.0,1.0,-3.4460694789886475,1.023789644241333,2.4222798347473145,0.2464095056056976,0.9938603043556212,0.9938603043556212,0.0,158.8002471923828,177.0,72540.4140625,0.0,3266.938232421875,1.0,278.4434814453125,282.9801940917969,299.691650390625,304.3877258300781,293.1499938964844,293.1499938964844,278.1499938964844,33310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547550439834595,1.0,0.0,0.0,3.823520660400391,3.823545932769776,9.754839993547648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.712890625,0.0,1713.84130859375,1895.4371337890625,0.0,2979.825927734375,0.9422945976257324,1.0,0.0,3.0,1.0,0.0
18022080,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8923165202140808,0.4138047695159912,0.3736051619052887,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6617433428764343,0.5514488816261292,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9631009101867676,0.5107212662696838,0.3574378788471222,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9425324201583862,0.4805717468261719,0.4559585452079773,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7562873959541321,0.2490813136100769,1.1310967206954956,285.01837158203125,284.95001220703125,303.1247253417969,296.71124267578125,298.9859313964844,297.2265014648437,285.0169677734375,1.0,0.6322559118270874,0.3946270644664764,0.3946270644664764,1.0,1.0,-3.4460694789886475,1.023789644241333,2.4222798347473145,0.2464095056056976,0.9938603043556212,0.9938603043556212,0.0,158.8002471923828,177.0,72540.4140625,0.0,3266.938232421875,1.0,278.4434814453125,282.9801940917969,299.691650390625,304.3877258300781,293.1499938964844,293.1499938964844,278.1499938964844,33310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547550439834595,1.0,0.0,0.0,3.823520660400391,3.823545932769776,9.754839993547648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.712890625,0.0,1713.84130859375,1895.4371337890625,0.0,2979.825927734375,0.9422945976257324,1.0,0.0,3.0,1.0,0.0
18022140,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8841841816902161,0.4133341312408447,0.3736512660980224,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6647289395332336,0.56645667552948,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9553039073944092,0.5121312141418457,0.3587527275085449,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9334602355957032,0.4809272885322571,0.4567268192768097,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7502738833427429,0.2492749989032745,1.133532166481018,284.9120178222656,284.95001220703125,303.1151428222656,296.69647216796875,298.9847717285156,297.23028564453125,284.9140930175781,1.0,0.6386643052101135,0.3941014111042022,0.3941014111042022,1.0,1.0,-3.469593048095703,1.0302879810333252,2.439305067062378,0.2474752217531204,0.9055259227752686,0.9055259227752686,0.0,164.3430938720703,195.0,73665.59375,0.0,3354.448974609375,1.0,278.1561584472656,282.84844970703125,299.71466064453125,304.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,37722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616681694984436,1.0,0.0,0.0,3.750618934631348,3.750644207000733,9.386401984556868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0283203125,0.0,1661.26611328125,1895.4371337890625,0.0,3044.65087890625,0.9292275905609132,1.0,0.0,3.0,1.0,0.0
18022200,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8841841816902161,0.4133341312408447,0.3736512660980224,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6647289395332336,0.56645667552948,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9553039073944092,0.5121312141418457,0.3587527275085449,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9334602355957032,0.4809272885322571,0.4567268192768097,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7502738833427429,0.2492749989032745,1.133532166481018,284.9120178222656,284.95001220703125,303.1151428222656,296.69647216796875,298.9847717285156,297.23028564453125,284.9140930175781,1.0,0.6386643052101135,0.3941014111042022,0.3941014111042022,1.0,1.0,-3.469593048095703,1.0302879810333252,2.439305067062378,0.2474752217531204,0.9055259227752686,0.9055259227752686,0.0,164.3430938720703,195.0,73665.59375,0.0,3354.448974609375,1.0,278.1561584472656,282.84844970703125,299.71466064453125,304.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,37722.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616681694984436,1.0,0.0,0.0,3.750618934631348,3.750644207000733,9.386401984556868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.0283203125,0.0,1661.26611328125,1895.4371337890625,0.0,3044.65087890625,0.9292275905609132,1.0,0.0,3.0,1.0,0.0
18022260,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8707637190818787,0.4133166074752807,0.373791754245758,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6637209057807922,0.5928113460540771,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9407253861427308,0.5140950083732605,0.3602091670036316,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9177356362342834,0.4815558791160583,0.4575211405754089,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7400583624839783,0.249515101313591,1.1359200477600098,284.9550476074219,284.95001220703125,303.1043701171875,296.6830444335937,298.9724426269531,297.2196350097656,284.9563903808594,1.0,0.6490585803985596,0.3932144045829773,0.3932144045829773,1.0,1.0,-3.507026195526123,1.0404490232467651,2.4665770530700684,0.249113380908966,0.9251455068588256,0.9251455068588256,0.0,174.21676635742188,198.0,74126.3515625,0.0,3502.2998046875,1.0,278.150146484375,282.87799072265625,299.6879577636719,304.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36070.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620831966400146,1.0,0.0,0.0,3.7462124824523926,3.7462375164031982,9.364360380459402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.3623046875,0.0,1643.4111328125,1895.4371337890625,0.0,3048.5439453125,0.9271156191825868,1.0,0.0,3.0,1.0,0.0
18022320,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8707637190818787,0.4133166074752807,0.373791754245758,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6637209057807922,0.5928113460540771,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9407253861427308,0.5140950083732605,0.3602091670036316,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9177356362342834,0.4815558791160583,0.4575211405754089,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7400583624839783,0.249515101313591,1.1359200477600098,284.9550476074219,284.95001220703125,303.1043701171875,296.6830444335937,298.9724426269531,297.2196350097656,284.9563903808594,1.0,0.6490585803985596,0.3932144045829773,0.3932144045829773,1.0,1.0,-3.507026195526123,1.0404490232467651,2.4665770530700684,0.249113380908966,0.9251455068588256,0.9251455068588256,0.0,174.21676635742188,198.0,74126.3515625,0.0,3502.2998046875,1.0,278.150146484375,282.87799072265625,299.6879577636719,304.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36070.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620831966400146,1.0,0.0,0.0,3.7462124824523926,3.7462375164031982,9.364360380459402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.3623046875,0.0,1643.4111328125,1895.4371337890625,0.0,3048.5439453125,0.9271156191825868,1.0,0.0,3.0,1.0,0.0
18022380,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8615527153015137,0.4133632481098175,0.3740827441215515,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6604378819465637,0.6125008463859558,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9305955171585084,0.5162666440010071,0.3618840277194977,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9072414636611938,0.4822434484958648,0.4584219753742218,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7330437302589417,0.249727725982666,1.1381371021270752,284.9672546386719,284.95001220703125,303.09234619140625,296.6708374023437,298.95623779296875,297.2049865722656,284.9674377441406,1.0,0.6567355990409851,0.3923274278640747,0.3923274278640747,1.0,1.0,-3.5368454456329346,1.0479018688201904,2.488943576812744,0.2501780986785888,0.9421401023864746,0.9421401023864746,0.0,181.9573974609375,201.0,74697.625,0.0,3621.4248046875,1.0,278.1499938964844,282.8801574707031,299.6789245605469,304.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,35291.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863686203956604,1.0,0.0,0.0,3.7745652198791504,3.774590492248535,9.506642868473136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.537109375,0.0,1670.735595703125,1895.4371337890625,0.0,3063.580810546875,0.9327895641326904,1.0,0.0,3.0,1.0,0.0
18022440,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8615527153015137,0.4133632481098175,0.3740827441215515,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9990000128746032,0.6604378819465637,0.6125008463859558,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9305955171585084,0.5162666440010071,0.3618840277194977,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9072414636611938,0.4822434484958648,0.4584219753742218,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7330437302589417,0.249727725982666,1.1381371021270752,284.9672546386719,284.95001220703125,303.09234619140625,296.6708374023437,298.95623779296875,297.2049865722656,284.9674377441406,1.0,0.6567355990409851,0.3923274278640747,0.3923274278640747,1.0,1.0,-3.5368454456329346,1.0479018688201904,2.488943576812744,0.2501780986785888,0.9421401023864746,0.9421401023864746,0.0,181.9573974609375,201.0,74697.625,0.0,3621.4248046875,1.0,278.1499938964844,282.8801574707031,299.6789245605469,304.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,35291.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863686203956604,1.0,0.0,0.0,3.7745652198791504,3.774590492248535,9.506642868473136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.537109375,0.0,1670.735595703125,1895.4371337890625,0.0,3063.580810546875,0.9327895641326904,1.0,0.0,3.0,1.0,0.0
18022500,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8579782247543335,0.4133316874504089,0.3741644322872162,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.6584347486495972,0.6203699111938477,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9267624616622924,0.5173294544219971,0.3626995980739593,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9033978581428528,0.4825431704521179,0.4588160514831543,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7303189039230347,0.2498078346252441,1.1390043497085571,284.9671936035156,284.95001220703125,303.0859069824219,296.6651916503906,298.9490051269531,297.1993713378906,284.9672546386719,1.0,0.6598996520042419,0.3918839395046234,0.3918839395046234,1.0,1.0,-3.5487220287323,1.050586819648743,2.498135089874268,0.2502649426460266,0.9478809237480164,0.9478809237480164,0.0,185.12353515625,201.0,74959.890625,0.0,3670.100341796875,1.0,278.1499938964844,282.87677001953125,299.67437744140625,304.5648498535156,293.1499938964844,293.1499938964844,278.1499938964844,35199.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647038340568542,1.0,0.0,0.0,3.79066801071167,3.790693044662476,9.587928389009903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.0341796875,0.0,1689.153076171875,1895.4371337890625,0.0,3073.12744140625,0.9363325238227844,1.0,0.0,3.0,1.0,0.0
18022560,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8535007238388062,0.4132559299468994,0.3742468059062958,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9970888495445251,0.6565330028533936,0.6228981018066406,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9217341542243958,0.5183579325675964,0.3635235428810119,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8986325263977051,0.4828022122383117,0.459214448928833,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7268526554107666,0.2498580664396286,1.1399400234222412,284.96295166015625,284.95001220703125,303.07916259765625,296.6598205566406,298.94097900390625,297.1954650878906,284.9624938964844,1.0,0.6625329256057739,0.3911146819591522,0.3911146819591522,1.0,1.0,-3.554998874664306,1.050440788269043,2.504558086395264,0.2489931881427765,0.9500453472137452,0.9500453472137452,0.0,188.8338317871093,204.0,75127.1015625,0.0,3707.666015625,1.0,278.1499938964844,282.870361328125,299.6693115234375,304.5747375488281,293.1499938964844,293.1499938964844,278.1499938964844,35246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656803369522095,1.0,0.0,0.0,3.804799795150757,3.8048253059387207,9.659549959906144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.7685546875,0.0,1706.4329833984375,1895.4371337890625,0.0,3082.287841796875,0.9394828677177428,1.0,0.0,3.0,1.0,0.0
18022620,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8448827266693115,0.4129721820354461,0.3742857575416565,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9880856275558472,0.6544157266616821,0.6207079887390137,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9121394157409668,0.5203128457069397,0.3650970160961151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8893619775772095,0.4831968545913696,0.4598904848098755,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7199934124946594,0.2498539239168167,1.1413501501083374,284.949951171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9267883300781,297.19207763671875,284.9496765136719,1.0,0.6662329435348511,0.3895761668682098,0.3895761668682098,1.0,1.0,-3.556489944458008,1.0462985038757324,2.5101914405822754,0.2445899546146392,0.944311261177063,0.944311261177063,0.0,195.8626251220703,207.0,75143.9375,0.0,3754.4501953125,1.0,278.1499938964844,282.85858154296875,299.65625,304.5690612792969,293.1499938964844,293.1499938964844,278.1499938964844,35737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.81462836265564,3.814653873443604,9.709518735689926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.736328125,0.0,1722.1029052734375,1895.4371337890625,0.0,3094.104248046875,0.9419732689857484,1.0,0.0,3.0,1.0,0.0
18022680,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8448827266693115,0.4129721820354461,0.3742857575416565,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9880856275558472,0.6544157266616821,0.6207079887390137,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9121394157409668,0.5203128457069397,0.3650970160961151,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8893619775772095,0.4831968545913696,0.4598904848098755,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7199934124946594,0.2498539239168167,1.1413501501083374,284.949951171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9267883300781,297.19207763671875,284.9496765136719,1.0,0.6662329435348511,0.3895761668682098,0.3895761668682098,1.0,1.0,-3.556489944458008,1.0462985038757324,2.5101914405822754,0.2445899546146392,0.944311261177063,0.944311261177063,0.0,195.8626251220703,207.0,75143.9375,0.0,3754.4501953125,1.0,278.1499938964844,282.85858154296875,299.65625,304.5690612792969,293.1499938964844,293.1499938964844,278.1499938964844,35737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866939902305603,1.0,0.0,0.0,3.81462836265564,3.814653873443604,9.709518735689926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.736328125,0.0,1722.1029052734375,1895.4371337890625,0.0,3094.104248046875,0.9419732689857484,1.0,0.0,3.0,1.0,0.0
18022740,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8391541838645935,0.4127029776573181,0.3742230534553528,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.981762170791626,0.6535583734512329,0.6198490858078003,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.906397581100464,0.5223103165626526,0.3666127622127533,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8832598924636841,0.4835888743400574,0.460449606180191,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7152617573738098,0.2498396039009094,1.142207145690918,284.94610595703125,284.95001220703125,303.0494079589844,296.64117431640625,298.9140625,297.1911926269531,284.9460754394531,1.0,0.6690848469734192,0.3880376517772674,0.3880376517772674,1.0,1.0,-3.5589072704315186,1.0424559116363523,2.516451358795166,0.2402073442935943,0.9400129318237304,0.9400129318237304,0.0,200.9156951904297,210.0,75076.734375,0.0,3791.263916015625,1.0,278.1499938964844,282.8554077148437,299.64385986328125,304.5523986816406,293.1499938964844,293.1499938964844,278.1499938964844,36018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674018383026123,1.0,0.0,0.0,3.813443183898926,3.8134686946868896,9.703486512080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8037109375,0.0,1722.864013671875,1895.4371337890625,0.0,3098.4375,0.9419220089912416,1.0,0.0,3.0,1.0,0.0
18022800,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8391541838645935,0.4127029776573181,0.3742230534553528,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.981762170791626,0.6535583734512329,0.6198490858078003,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.906397581100464,0.5223103165626526,0.3666127622127533,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8832598924636841,0.4835888743400574,0.460449606180191,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7152617573738098,0.2498396039009094,1.142207145690918,284.94610595703125,284.95001220703125,303.0494079589844,296.64117431640625,298.9140625,297.1911926269531,284.9460754394531,1.0,0.6690848469734192,0.3880376517772674,0.3880376517772674,1.0,1.0,-3.5589072704315186,1.0424559116363523,2.516451358795166,0.2402073442935943,0.9400129318237304,0.9400129318237304,0.0,200.9156951904297,210.0,75076.734375,0.0,3791.263916015625,1.0,278.1499938964844,282.8554077148437,299.64385986328125,304.5523986816406,293.1499938964844,293.1499938964844,278.1499938964844,36018.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674018383026123,1.0,0.0,0.0,3.813443183898926,3.8134686946868896,9.703486512080417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8037109375,0.0,1722.864013671875,1895.4371337890625,0.0,3098.4375,0.9419220089912416,1.0,0.0,3.0,1.0,0.0
18022860,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8349226117134094,0.4124879539012909,0.3741628229618072,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9769736528396606,0.6532655358314514,0.6196248531341553,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9026549458503724,0.5243924856185913,0.3681509494781494,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8788210153579712,0.4840181469917297,0.4609941244125366,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7116420865058899,0.2498540431261062,1.1429531574249268,284.9471435546875,284.95001220703125,303.0328674316406,296.6334533691406,298.9051513671875,297.1914367675781,284.9472045898437,1.0,0.6714886426925659,0.3871788382530212,0.3871788382530212,1.0,1.0,-3.561967134475708,1.0408098697662354,2.5211572647094727,0.2378768473863601,0.9384409785270692,0.9384409785270692,0.0,204.89743041992188,213.0,75023.0078125,0.0,3823.2197265625,1.0,278.1499938964844,282.8563537597656,299.6343688964844,304.53778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675177097320557,1.0,0.0,0.0,3.8098392486572266,3.8098647594451904,9.685154509497806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.2138671875,0.0,1719.0062255859375,1895.4371337890625,0.0,3099.524658203125,0.9411776065826416,1.0,0.0,3.0,1.0,0.0
18022920,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8349226117134094,0.4124879539012909,0.3741628229618072,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9769736528396606,0.6532655358314514,0.6196248531341553,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9026549458503724,0.5243924856185913,0.3681509494781494,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8788210153579712,0.4840181469917297,0.4609941244125366,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7116420865058899,0.2498540431261062,1.1429531574249268,284.9471435546875,284.95001220703125,303.0328674316406,296.6334533691406,298.9051513671875,297.1914367675781,284.9472045898437,1.0,0.6714886426925659,0.3871788382530212,0.3871788382530212,1.0,1.0,-3.561967134475708,1.0408098697662354,2.5211572647094727,0.2378768473863601,0.9384409785270692,0.9384409785270692,0.0,204.89743041992188,213.0,75023.0078125,0.0,3823.2197265625,1.0,278.1499938964844,282.8563537597656,299.6343688964844,304.53778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36080.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675177097320557,1.0,0.0,0.0,3.8098392486572266,3.8098647594451904,9.685154509497806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.2138671875,0.0,1719.0062255859375,1895.4371337890625,0.0,3099.524658203125,0.9411776065826416,1.0,0.0,3.0,1.0,0.0
