time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8314245343208313,0.4123032987117767,0.37411630153656,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9729214310646056,0.6531842350959778,0.6196396946907043,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8998414874076843,0.5265416502952576,0.3697244822978973,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8752052783966064,0.4844699501991272,0.4615436494350433,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7085548639297485,0.2498949021100998,1.1437283754348757,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8965759277344,297.1922912597656,284.9484558105469,1.0,0.6736849546432495,0.3863199949264526,0.3863199949264526,1.0,1.0,-3.565414905548096,1.039352536201477,2.526062488555908,0.2356500327587127,0.9380170702934264,0.9380170702934264,0.0,208.3623504638672,216.0,74986.4453125,0.0,3853.06640625,1.0,278.1499938964844,282.85723876953125,299.62713623046875,304.5272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36068.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675782680511475,1.0,0.0,0.0,3.807307004928589,3.8073325157165527,9.67228515946772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.02734375,0.0,1715.8575439453125,1895.4371337890625,0.0,3100.0927734375,0.940605401992798,1.0,0.0,3.0,1.0,0.0
18023040,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8314245343208313,0.4123032987117767,0.37411630153656,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9729214310646056,0.6531842350959778,0.6196396946907043,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8998414874076843,0.5265416502952576,0.3697244822978973,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8752052783966064,0.4844699501991272,0.4615436494350433,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7085548639297485,0.2498949021100998,1.1437283754348757,284.9483947753906,284.95001220703125,303.0152587890625,296.6266784667969,298.8965759277344,297.1922912597656,284.9484558105469,1.0,0.6736849546432495,0.3863199949264526,0.3863199949264526,1.0,1.0,-3.565414905548096,1.039352536201477,2.526062488555908,0.2356500327587127,0.9380170702934264,0.9380170702934264,0.0,208.3623504638672,216.0,74986.4453125,0.0,3853.06640625,1.0,278.1499938964844,282.85723876953125,299.62713623046875,304.5272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36068.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675782680511475,1.0,0.0,0.0,3.807307004928589,3.8073325157165527,9.67228515946772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.02734375,0.0,1715.8575439453125,1895.4371337890625,0.0,3100.0927734375,0.940605401992798,1.0,0.0,3.0,1.0,0.0
18023100,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8298225402832031,0.4122134447097778,0.3740932643413543,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9710320830345154,0.6531736850738525,0.6196820139884949,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8986087441444397,0.527633547782898,0.370521605014801,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8735649585723877,0.4846963584423065,0.4618166387081146,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7071157097816467,0.2499200701713562,1.144123911857605,284.9488220214844,284.95001220703125,303.0060729980469,296.6236572265625,298.8922119140625,297.1927795410156,284.9488830566406,1.0,0.6747412085533142,0.3858905732631683,0.3858905732631683,1.0,1.0,-3.567201614379883,1.0386419296264648,2.528559684753418,0.2345407158136367,0.9379669427871704,0.9379669427871704,0.0,209.9959716796875,216.0,74973.3984375,0.0,3867.567626953125,1.0,278.1499938964844,282.8574523925781,299.62408447265625,304.52301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676109910011292,1.0,0.0,0.0,3.806466817855835,3.806492328643799,9.668016218711273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5810546875,0.0,1714.760498046875,1895.4371337890625,0.0,3100.3994140625,0.9404100775718688,1.0,0.0,3.0,1.0,0.0
18023160,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8282715678215027,0.4121234118938446,0.3740693628787994,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9691786766052246,0.6531683802604675,0.6197310090065002,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8974363803863525,0.5287318229675293,0.371322900056839,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8719839453697205,0.4849209189414978,0.4620873034000397,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7057216167449951,0.2499458938837051,1.144519567489624,284.9491577148437,284.95001220703125,302.9966125488281,296.620849609375,298.8877258300781,297.1932678222656,284.94921875,1.0,0.6757838726043701,0.3854464292526245,0.3854464292526245,1.0,1.0,-3.5689971446990967,1.0378901958465576,2.531106948852539,0.2333880960941314,0.9379295110702516,0.9379295110702516,0.0,211.6019897460937,219.0,74961.6796875,0.0,3881.938232421875,1.0,278.1499938964844,282.85760498046875,299.6212463378906,304.51910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36047.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676405549049377,1.0,0.0,0.0,3.8057706356048575,3.805796384811402,9.66448055805813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.455078125,0.0,1713.8458251953125,1895.4371337890625,0.0,3100.6767578125,0.9402471780776978,1.0,0.0,3.0,1.0,0.0
18023220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8253051042556763,0.4119391739368438,0.3740162551403045,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.96557354927063,0.6531658172607422,0.6198408603668213,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8952612280845642,0.5309510231018066,0.3729400634765625,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8689829111099243,0.4853595793247223,0.4626173079013824,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7030581831932068,0.2499974519014358,1.1453019380569458,284.9495544433594,284.95001220703125,302.9769897460937,296.61590576171875,298.8785095214844,297.1942138671875,284.9495849609375,1.0,0.6778275966644287,0.3845581412315368,0.3845581412315368,1.0,1.0,-3.5725903511047363,1.0363759994506836,2.5362143516540527,0.2310705333948135,0.937907874584198,0.937907874584198,0.0,214.73507690429688,222.0,74944.0703125,0.0,3910.243896484375,1.0,278.1499938964844,282.857666015625,299.6163330078125,304.5126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677070140838623,1.0,0.0,0.0,3.804847717285156,3.80487322807312,9.659793249738868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5029296875,0.0,1712.615478515625,1895.4371337890625,0.0,3101.300537109375,0.9400292038917542,1.0,0.0,3.0,1.0,0.0
18023280,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8253051042556763,0.4119391739368438,0.3740162551403045,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.96557354927063,0.6531658172607422,0.6198408603668213,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8952612280845642,0.5309510231018066,0.3729400634765625,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8689829111099243,0.4853595793247223,0.4626173079013824,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7030581831932068,0.2499974519014358,1.1453019380569458,284.9495544433594,284.95001220703125,302.9769897460937,296.61590576171875,298.8785095214844,297.1942138671875,284.9495849609375,1.0,0.6778275966644287,0.3845581412315368,0.3845581412315368,1.0,1.0,-3.5725903511047363,1.0363759994506836,2.5362143516540527,0.2310705333948135,0.937907874584198,0.937907874584198,0.0,214.73507690429688,222.0,74944.0703125,0.0,3910.243896484375,1.0,278.1499938964844,282.857666015625,299.6163330078125,304.5126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36032.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677070140838623,1.0,0.0,0.0,3.804847717285156,3.80487322807312,9.659793249738868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5029296875,0.0,1712.615478515625,1895.4371337890625,0.0,3101.300537109375,0.9400292038917542,1.0,0.0,3.0,1.0,0.0
18023340,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8224408030509949,0.4117484092712402,0.3739567101001739,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9620184898376464,0.6531596779823303,0.6199497580528259,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8932178616523743,0.5331864356994629,0.3745682537555694,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8661147356033325,0.4857865273952484,0.4631356000900268,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7004919648170471,0.2500465810298919,1.1460700035095217,284.94976806640625,284.95001220703125,302.95635986328125,296.6117553710937,298.8690185546875,297.19512939453125,284.9497985839844,1.0,0.6798429489135742,0.3836698532104492,0.3836698532104492,1.0,1.0,-3.576155185699463,1.0348440408706665,2.541311025619507,0.2287402898073196,0.9379021525382996,0.9379021525382996,0.0,217.8280792236328,225.0,74930.6015625,0.0,3938.2880859375,1.0,278.1499938964844,282.85760498046875,299.612060546875,304.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36020.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677523732185364,1.0,0.0,0.0,3.8042185306549072,3.804244041442871,9.65659864959889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5126953125,0.0,1711.770751953125,1895.4371337890625,0.0,3101.7255859375,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
18023400,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8224408030509949,0.4117484092712402,0.3739567101001739,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9620184898376464,0.6531596779823303,0.6199497580528259,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8932178616523743,0.5331864356994629,0.3745682537555694,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8661147356033325,0.4857865273952484,0.4631356000900268,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7004919648170471,0.2500465810298919,1.1460700035095217,284.94976806640625,284.95001220703125,302.95635986328125,296.6117553710937,298.8690185546875,297.19512939453125,284.9497985839844,1.0,0.6798429489135742,0.3836698532104492,0.3836698532104492,1.0,1.0,-3.576155185699463,1.0348440408706665,2.541311025619507,0.2287402898073196,0.9379021525382996,0.9379021525382996,0.0,217.8280792236328,225.0,74930.6015625,0.0,3938.2880859375,1.0,278.1499938964844,282.85760498046875,299.612060546875,304.507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36020.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677523732185364,1.0,0.0,0.0,3.8042185306549072,3.804244041442871,9.65659864959889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5126953125,0.0,1711.770751953125,1895.4371337890625,0.0,3101.7255859375,0.9398797750473022,1.0,0.0,3.0,1.0,0.0
18023460,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.819653332233429,0.4115461111068725,0.3738864362239837,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9585003852844238,0.6531376838684082,0.6200454235076904,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8912894129753113,0.535439670085907,0.3762086629867553,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8633574843406677,0.486194759607315,0.4636358022689819,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6980071067810059,0.2500899732112884,1.146809697151184,284.94989013671875,284.95001220703125,302.934814453125,296.6083679199219,298.8593444824219,297.1959533691406,284.9499206542969,1.0,0.6818296909332275,0.3828129172325134,0.3828129172325134,1.0,1.0,-3.579651594161988,1.0333747863769531,2.546276569366455,0.2264852672815323,0.9379252791404724,0.9379252791404724,0.0,220.88897705078125,228.0,74922.53125,0.0,3966.010986328125,1.0,278.1499938964844,282.8575134277344,299.60870361328125,304.5028381347656,293.1499938964844,293.1499938964844,278.1499938964844,36013.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678027391433716,1.0,0.0,0.0,3.803879737854004,3.803905248641968,9.65487970461254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.80859375,0.0,1711.302978515625,1895.4371337890625,0.0,3102.19873046875,0.9397982358932496,1.0,0.0,3.0,1.0,0.0
18023520,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.819653332233429,0.4115461111068725,0.3738864362239837,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9585003852844238,0.6531376838684082,0.6200454235076904,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8912894129753113,0.535439670085907,0.3762086629867553,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8633574843406677,0.486194759607315,0.4636358022689819,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6980071067810059,0.2500899732112884,1.146809697151184,284.94989013671875,284.95001220703125,302.934814453125,296.6083679199219,298.8593444824219,297.1959533691406,284.9499206542969,1.0,0.6818296909332275,0.3828129172325134,0.3828129172325134,1.0,1.0,-3.579651594161988,1.0333747863769531,2.546276569366455,0.2264852672815323,0.9379252791404724,0.9379252791404724,0.0,220.88897705078125,228.0,74922.53125,0.0,3966.010986328125,1.0,278.1499938964844,282.8575134277344,299.60870361328125,304.5028381347656,293.1499938964844,293.1499938964844,278.1499938964844,36013.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678027391433716,1.0,0.0,0.0,3.803879737854004,3.803905248641968,9.65487970461254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.80859375,0.0,1711.302978515625,1895.4371337890625,0.0,3102.19873046875,0.9397982358932496,1.0,0.0,3.0,1.0,0.0
18023580,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8169130682945251,0.4113346040248871,0.3738078474998474,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9549988508224488,0.6531007885932922,0.62012779712677,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8894443511962891,0.5377050638198853,0.3778574466705322,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8606865406036377,0.486588567495346,0.4641223549842834,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6955832242965698,0.2501282691955566,1.147526502609253,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.84942626953125,297.1967163085937,284.9499816894531,1.0,0.6837983131408691,0.3819559812545776,0.3819559812545776,1.0,1.0,-3.5830867290496826,1.0318808555603027,2.55120587348938,0.224217340350151,0.937931478023529,0.937931478023529,0.0,223.93896484375,231.0,74916.4375,0.0,3993.5625,1.0,278.1499938964844,282.857421875,299.6059265136719,304.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36008.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678335547447205,1.0,0.0,0.0,3.8036506175994873,3.803676128387451,9.65371555139427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.6728515625,0.0,1710.989501953125,1895.4371337890625,0.0,3102.4873046875,0.9397431015968324,1.0,0.0,3.0,1.0,0.0
18023640,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8169130682945251,0.4113346040248871,0.3738078474998474,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9549988508224488,0.6531007885932922,0.62012779712677,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8894443511962891,0.5377050638198853,0.3778574466705322,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8606865406036377,0.486588567495346,0.4641223549842834,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6955832242965698,0.2501282691955566,1.147526502609253,284.949951171875,284.95001220703125,302.9123229980469,296.6056823730469,298.84942626953125,297.1967163085937,284.9499816894531,1.0,0.6837983131408691,0.3819559812545776,0.3819559812545776,1.0,1.0,-3.5830867290496826,1.0318808555603027,2.55120587348938,0.224217340350151,0.937931478023529,0.937931478023529,0.0,223.93896484375,231.0,74916.4375,0.0,3993.5625,1.0,278.1499938964844,282.857421875,299.6059265136719,304.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36008.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678335547447205,1.0,0.0,0.0,3.8036506175994873,3.803676128387451,9.65371555139427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.6728515625,0.0,1710.989501953125,1895.4371337890625,0.0,3102.4873046875,0.9397431015968324,1.0,0.0,3.0,1.0,0.0
18023700,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8155560493469238,0.4112249612808227,0.3737650513648987,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9532539248466492,0.6530754566192627,0.6201627850532532,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8885509371757507,0.5388427972793579,0.3786852359771728,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8593806624412537,0.4867793917655945,0.4643599092960357,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6943923234939575,0.2501451671123504,1.1478748321533203,284.9499816894531,284.95001220703125,302.9007568359375,296.6045837402344,298.8443298339844,297.1970520019531,284.9499816894531,1.0,0.6847760081291199,0.3815275132656097,0.3815275132656097,1.0,1.0,-3.584777593612671,1.0311223268508911,2.5536553859710693,0.2230769097805023,0.937926709651947,0.937926709651947,0.0,225.46080017089844,231.0,74913.9765625,0.0,4007.26904296875,1.0,278.1499938964844,282.8573913574219,299.60479736328125,304.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678440451622009,1.0,0.0,0.0,3.803555965423584,3.803581476211548,9.653234656070708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.7978515625,0.0,1710.863525390625,1895.4371337890625,0.0,3102.5859375,0.939720630645752,1.0,0.0,3.0,1.0,0.0
18023760,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8142055869102478,0.4111130833625793,0.3737202286720276,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.951513171195984,0.6530460119247437,0.6201938986778259,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8876755833625793,0.5399833917617798,0.3795150518417358,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8580935001373291,0.486966609954834,0.4645940959453583,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6932147741317749,0.2501607239246368,1.148216962814331,284.9499816894531,284.95001220703125,302.88897705078125,296.6036376953125,298.8392028808594,297.1973876953125,284.9499816894531,1.0,0.685749888420105,0.3811030983924866,0.3811030983924866,1.0,1.0,-3.5864527225494385,1.030368447303772,2.556084156036377,0.2219440788030624,0.937922477722168,0.937922477722168,0.0,226.981201171875,234.0,74912.015625,0.0,4020.9375,1.0,278.1499938964844,282.8573608398437,299.6037902832031,304.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36005.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678512573242188,1.0,0.0,0.0,3.803476095199585,3.803501605987549,9.65282993092842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.0673828125,0.0,1710.758056640625,1895.4371337890625,0.0,3102.6533203125,0.9397017955780028,1.0,0.0,3.0,1.0,0.0
18023820,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8115172386169434,0.4108777344226837,0.3736201226711273,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9480435252189636,0.6529645919799805,0.6202353835105896,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8859822750091553,0.5422797799110413,0.3811849951744079,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8555707335472107,0.4873226583003998,0.4650450050830841,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6908974647521973,0.2501848340034485,1.1488696336746216,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,298.82867431640625,297.1979675292969,284.9499816894531,1.0,0.6876806616783142,0.3802542388439178,0.3802542388439178,1.0,1.0,-3.5897200107574463,1.028829574584961,2.5608904361724854,0.219663456082344,0.9378870129585266,0.9378870129585266,0.0,230.01461791992188,237.0,74908.7109375,0.0,4048.048828125,1.0,278.1499938964844,282.8573608398437,299.6023864746094,304.4948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36004.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678691983222961,1.0,0.0,0.0,3.8033151626586914,3.8033406734466553,9.652013659433578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.94140625,0.0,1710.558349609375,1895.4371337890625,0.0,3102.822021484375,0.9396648406982422,1.0,0.0,3.0,1.0,0.0
18023880,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8115172386169434,0.4108777344226837,0.3736201226711273,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9480435252189636,0.6529645919799805,0.6202353835105896,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8859822750091553,0.5422797799110413,0.3811849951744079,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8555707335472107,0.4873226583003998,0.4650450050830841,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6908974647521973,0.2501848340034485,1.1488696336746216,284.949951171875,284.95001220703125,302.86474609375,296.6021728515625,298.82867431640625,297.1979675292969,284.9499816894531,1.0,0.6876806616783142,0.3802542388439178,0.3802542388439178,1.0,1.0,-3.5897200107574463,1.028829574584961,2.5608904361724854,0.219663456082344,0.9378870129585266,0.9378870129585266,0.0,230.01461791992188,237.0,74908.7109375,0.0,4048.048828125,1.0,278.1499938964844,282.8573608398437,299.6023864746094,304.4948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36004.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678691983222961,1.0,0.0,0.0,3.8033151626586914,3.8033406734466553,9.652013659433578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.94140625,0.0,1710.558349609375,1895.4371337890625,0.0,3102.822021484375,0.9396648406982422,1.0,0.0,3.0,1.0,0.0
18023940,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8088342547416687,0.4106341004371643,0.3735127747058868,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9445921182632446,0.6528671383857727,0.6202621459960938,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8843501806259155,0.5445873141288757,0.3828626275062561,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8531131148338318,0.4876656830310821,0.4654838740825653,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6886273622512817,0.2502039670944214,1.1495007276535034,284.949951171875,284.95001220703125,302.8396911621094,296.60125732421875,298.8179931640625,297.198486328125,284.949951171875,1.0,0.6895989775657654,0.3794053792953491,0.3794053792953491,1.0,1.0,-3.5929276943206787,1.0272642374038696,2.5656633377075195,0.2173680514097213,0.9378307461738586,0.9378307461738586,0.0,233.0484161376953,240.0,74905.53125,0.0,4075.05615234375,1.0,278.1499938964844,282.8573608398437,299.6013488769531,304.493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678627610206604,1.0,0.0,0.0,3.803133249282837,3.803158760070801,9.65109052231128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.974609375,0.0,1710.341552734375,1895.4371337890625,0.0,3102.76123046875,0.9396238923072816,1.0,0.0,3.0,1.0,0.0
18024000,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8088342547416687,0.4106341004371643,0.3735127747058868,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9445921182632446,0.6528671383857727,0.6202621459960938,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8843501806259155,0.5445873141288757,0.3828626275062561,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8531131148338318,0.4876656830310821,0.4654838740825653,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6886273622512817,0.2502039670944214,1.1495007276535034,284.949951171875,284.95001220703125,302.8396911621094,296.60125732421875,298.8179931640625,297.198486328125,284.949951171875,1.0,0.6895989775657654,0.3794053792953491,0.3794053792953491,1.0,1.0,-3.5929276943206787,1.0272642374038696,2.5656633377075195,0.2173680514097213,0.9378307461738586,0.9378307461738586,0.0,233.0484161376953,240.0,74905.53125,0.0,4075.05615234375,1.0,278.1499938964844,282.8573608398437,299.6013488769531,304.493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678627610206604,1.0,0.0,0.0,3.803133249282837,3.803158760070801,9.65109052231128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.974609375,0.0,1710.341552734375,1895.4371337890625,0.0,3102.76123046875,0.9396238923072816,1.0,0.0,3.0,1.0,0.0
18024060,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8061452507972717,0.4103778004646301,0.3733941316604614,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9411625266075134,0.6527434587478638,0.6202645897865295,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8827828764915466,0.5469115972518921,0.3845518231391907,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8507161140441895,0.4879883825778961,0.4659036993980407,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6864029765129089,0.2502154111862182,1.1500976085662842,284.94989013671875,284.95001220703125,302.8138427734375,296.600830078125,298.80682373046875,297.1989440917969,284.94989013671875,1.0,0.6914999485015869,0.3785212934017181,0.3785212934017181,1.0,1.0,-3.596043825149536,1.025556206703186,2.5704874992370605,0.2149476259946823,0.9377045035362244,0.9377045035362244,0.0,236.07815551757807,243.0,74900.515625,0.0,4101.84375,1.0,278.1499938964844,282.8574523925781,299.60089111328125,304.49249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36007.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678462505340576,1.0,0.0,0.0,3.802816390991211,3.802841901779175,9.649481853557518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.8994140625,0.0,1709.97802734375,1895.4371337890625,0.0,3102.6064453125,0.9395537972450256,1.0,0.0,3.0,1.0,0.0
18024120,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8061452507972717,0.4103778004646301,0.3733941316604614,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9411625266075134,0.6527434587478638,0.6202645897865295,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8827828764915466,0.5469115972518921,0.3845518231391907,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8507161140441895,0.4879883825778961,0.4659036993980407,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6864029765129089,0.2502154111862182,1.1500976085662842,284.94989013671875,284.95001220703125,302.8138427734375,296.600830078125,298.80682373046875,297.1989440917969,284.94989013671875,1.0,0.6914999485015869,0.3785212934017181,0.3785212934017181,1.0,1.0,-3.596043825149536,1.025556206703186,2.5704874992370605,0.2149476259946823,0.9377045035362244,0.9377045035362244,0.0,236.07815551757807,243.0,74900.515625,0.0,4101.84375,1.0,278.1499938964844,282.8574523925781,299.60089111328125,304.49249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36007.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678462505340576,1.0,0.0,0.0,3.802816390991211,3.802841901779175,9.649481853557518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.8994140625,0.0,1709.97802734375,1895.4371337890625,0.0,3102.6064453125,0.9395537972450256,1.0,0.0,3.0,1.0,0.0
18024180,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8034587502479553,0.4101121723651886,0.3732672929763794,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9377603530883788,0.6526001691818237,0.6202489733695984,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.881272554397583,0.5492487549781799,0.3862498700618744,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8483769297599792,0.4882961511611938,0.4663096368312835,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6842228174209595,0.2502213716506958,1.1506704092025757,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.79547119140625,297.1993713378906,284.9498291015625,1.0,0.6933879256248474,0.3776371777057647,0.3776371777057647,1.0,1.0,-3.5990922451019287,1.023815631866455,2.5752766132354736,0.2125079035758972,0.937557578086853,0.937557578086853,0.0,239.1081695556641,246.0,74894.9375,0.0,4128.5009765625,1.0,278.1499938964844,282.8575744628906,299.60076904296875,304.4919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36009.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678110837936401,1.0,0.0,0.0,3.8024182319641113,3.802443742752075,9.647461638451205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8544921875,0.0,1709.5181884765625,1895.4371337890625,0.0,3102.276611328125,0.9394657015800476,1.0,0.0,3.0,1.0,0.0
18024240,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8034587502479553,0.4101121723651886,0.3732672929763794,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9377603530883788,0.6526001691818237,0.6202489733695984,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.881272554397583,0.5492487549781799,0.3862498700618744,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8483769297599792,0.4882961511611938,0.4663096368312835,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6842228174209595,0.2502213716506958,1.1506704092025757,284.9498291015625,284.95001220703125,302.7872314453125,296.6007995605469,298.79547119140625,297.1993713378906,284.9498291015625,1.0,0.6933879256248474,0.3776371777057647,0.3776371777057647,1.0,1.0,-3.5990922451019287,1.023815631866455,2.5752766132354736,0.2125079035758972,0.937557578086853,0.937557578086853,0.0,239.1081695556641,246.0,74894.9375,0.0,4128.5009765625,1.0,278.1499938964844,282.8575744628906,299.60076904296875,304.4919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36009.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678110837936401,1.0,0.0,0.0,3.8024182319641113,3.802443742752075,9.647461638451205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8544921875,0.0,1709.5181884765625,1895.4371337890625,0.0,3102.276611328125,0.9394657015800476,1.0,0.0,3.0,1.0,0.0
18024300,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8021311163902283,0.4099763035774231,0.3732011914253235,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9360716342926024,0.6525220274925232,0.6202351450920105,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8805375695228577,0.5504215359687805,0.3871018290519714,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8472283482551575,0.4884451627731323,0.4665081202983856,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6831492185592651,0.2502225935459137,1.1509491205215454,284.9498291015625,284.95001220703125,302.7736511230469,296.6009521484375,298.78973388671875,297.1995544433594,284.9498291015625,1.0,0.6943275928497314,0.3771951496601105,0.3771951496601105,1.0,1.0,-3.600594520568848,1.0229355096817017,2.5776588916778564,0.2112824320793151,0.9374794363975524,0.9374794363975524,0.0,240.6236572265625,246.0,74892.0234375,0.0,4141.7919921875,1.0,278.1499938964844,282.857666015625,299.600830078125,304.4917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36010.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677865266799927,1.0,0.0,0.0,3.8021960258483887,3.802221536636353,9.646333865021006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.3505859375,0.0,1709.2601318359375,1895.4371337890625,0.0,3102.046142578125,0.939416527748108,1.0,0.0,3.0,1.0,0.0
18024360,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8008150458335876,0.40983846783638,0.3731332719326019,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9343931078910828,0.652439296245575,0.620216965675354,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8798168301582336,0.5515977144241333,0.3879560828208923,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8460939526557922,0.4885907769203186,0.4667032957077026,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6820870637893677,0.2502226829528808,1.1512224674224854,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.7841491699219,297.19976806640625,284.9498596191406,1.0,0.6952641606330872,0.376805305480957,0.376805305480957,1.0,1.0,-3.6020822525024414,1.022201418876648,2.579880714416504,0.2102052569389343,0.9374621510505676,0.9374621510505676,0.0,242.1385498046875,249.0,74891.5234375,0.0,4155.048828125,1.0,278.1499938964844,282.8578186035156,299.6010131835937,304.49176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36009.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677634000778198,1.0,0.0,0.0,3.8020403385162354,3.802065849304199,9.64554374149884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.306640625,0.0,1709.065673828125,1895.4371337890625,0.0,3101.82958984375,0.9393814206123352,1.0,0.0,3.0,1.0,0.0
18024420,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7982146739959717,0.4095529019832611,0.3729886412620544,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9310648441314696,0.6522514224052429,0.620159924030304,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8784188628196716,0.5539639592170715,0.3896742463111877,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.843862771987915,0.4888658225536346,0.4670785963535309,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6799944639205933,0.2502172887325287,1.1517446041107178,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7728576660156,297.2001037597656,284.9499206542969,1.0,0.6971243023872375,0.3760255873203277,0.3760255873203277,1.0,1.0,-3.604986906051636,1.0207247734069824,2.5842621326446533,0.2080564945936203,0.9374302625656128,0.9374302625656128,0.0,245.1655120849609,252.0,74891.5078125,0.0,4181.388671875,1.0,278.1499938964844,282.8581237792969,299.6016845703125,304.4923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36007.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677222728729248,1.0,0.0,0.0,3.80179762840271,3.801823139190674,9.644312513046316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.5634765625,0.0,1708.7578125,1895.4371337890625,0.0,3101.443359375,0.9393256902694702,1.0,0.0,3.0,1.0,0.0
18024480,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7982146739959717,0.4095529019832611,0.3729886412620544,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9310648441314696,0.6522514224052429,0.620159924030304,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8784188628196716,0.5539639592170715,0.3896742463111877,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.843862771987915,0.4888658225536346,0.4670785963535309,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6799944639205933,0.2502172887325287,1.1517446041107178,284.94989013671875,284.95001220703125,302.7317810058594,296.6018371582031,298.7728576660156,297.2001037597656,284.9499206542969,1.0,0.6971243023872375,0.3760255873203277,0.3760255873203277,1.0,1.0,-3.604986906051636,1.0207247734069824,2.5842621326446533,0.2080564945936203,0.9374302625656128,0.9374302625656128,0.0,245.1655120849609,252.0,74891.5078125,0.0,4181.388671875,1.0,278.1499938964844,282.8581237792969,299.6016845703125,304.4923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36007.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677222728729248,1.0,0.0,0.0,3.80179762840271,3.801823139190674,9.644312513046316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.5634765625,0.0,1708.7578125,1895.4371337890625,0.0,3101.443359375,0.9393256902694702,1.0,0.0,3.0,1.0,0.0
18024540,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7956546545028687,0.4092552363872528,0.3728334307670593,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9277786016464232,0.6520358324050903,0.62007737159729,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8770731687545776,0.5563456416130066,0.3914032876491546,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8416784405708313,0.4891212880611419,0.4674357175827026,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6779423952102661,0.2502053081989288,1.152237892150879,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7613830566406,297.200439453125,284.9499206542969,1.0,0.6989688873291016,0.3752458989620209,0.3752458989620209,1.0,1.0,-3.607804536819458,1.0192148685455322,2.588589668273926,0.2058916985988617,0.9373565912246704,0.9373565912246704,0.0,248.19161987304688,255.0,74890.9609375,0.0,4207.53271484375,1.0,278.1499938964844,282.8584289550781,299.60260009765625,304.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,36007.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676770925521851,1.0,0.0,0.0,3.801525592803955,3.801551103591919,9.642932354836375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8193359375,0.0,1708.428955078125,1895.4371337890625,0.0,3101.01953125,0.9392641186714172,1.0,0.0,3.0,1.0,0.0
18024600,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7956546545028687,0.4092552363872528,0.3728334307670593,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9277786016464232,0.6520358324050903,0.62007737159729,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8770731687545776,0.5563456416130066,0.3914032876491546,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8416784405708313,0.4891212880611419,0.4674357175827026,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6779423952102661,0.2502053081989288,1.152237892150879,284.94989013671875,284.95001220703125,302.7030334472656,296.6027526855469,298.7613830566406,297.200439453125,284.9499206542969,1.0,0.6989688873291016,0.3752458989620209,0.3752458989620209,1.0,1.0,-3.607804536819458,1.0192148685455322,2.588589668273926,0.2058916985988617,0.9373565912246704,0.9373565912246704,0.0,248.19161987304688,255.0,74890.9609375,0.0,4207.53271484375,1.0,278.1499938964844,282.8584289550781,299.60260009765625,304.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,36007.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676770925521851,1.0,0.0,0.0,3.801525592803955,3.801551103591919,9.642932354836375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.8193359375,0.0,1708.428955078125,1895.4371337890625,0.0,3101.01953125,0.9392641186714172,1.0,0.0,3.0,1.0,0.0
18024660,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7931351661682129,0.4089479148387909,0.3726698756217956,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9245431423187256,0.6517984867095947,0.6199747920036316,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8757748007774353,0.5587387681007385,0.3931404054164886,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8395397067070007,0.4893614947795868,0.4677788019180298,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6759305596351624,0.250188261270523,1.1527093648910522,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.7496032714844,297.2007141113281,284.9498596191406,1.0,0.7008011341094971,0.3744298219680786,0.3744298219680786,1.0,1.0,-3.610553979873657,1.017567157745361,2.592986822128296,0.2036026418209076,0.9372043013572692,0.9372043013572692,0.0,251.2188720703125,258.0,74887.7421875,0.0,4233.54296875,1.0,278.1499938964844,282.8587341308594,299.6036682128906,304.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676205277442932,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.658203125,0.0,1707.95361328125,1895.4371337890625,0.0,3100.4892578125,0.9391729831695556,1.0,0.0,3.0,1.0,0.0
18024720,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7931351661682129,0.4089479148387909,0.3726698756217956,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9245431423187256,0.6517984867095947,0.6199747920036316,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8757748007774353,0.5587387681007385,0.3931404054164886,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8395397067070007,0.4893614947795868,0.4677788019180298,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6759305596351624,0.250188261270523,1.1527093648910522,284.9498596191406,284.95001220703125,302.6736145019531,296.6038513183594,298.7496032714844,297.2007141113281,284.9498596191406,1.0,0.7008011341094971,0.3744298219680786,0.3744298219680786,1.0,1.0,-3.610553979873657,1.017567157745361,2.592986822128296,0.2036026418209076,0.9372043013572692,0.9372043013572692,0.0,251.2188720703125,258.0,74887.7421875,0.0,4233.54296875,1.0,278.1499938964844,282.8587341308594,299.6036682128906,304.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676205277442932,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.658203125,0.0,1707.95361328125,1895.4371337890625,0.0,3100.4892578125,0.9391729831695556,1.0,0.0,3.0,1.0,0.0
18024780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7906555533409119,0.4086292386054992,0.3724963068962097,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9213642477989196,0.6515343189239502,0.6198473572731018,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8745240569114685,0.5611452460289001,0.39488685131073,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8374429941177368,0.4895833432674408,0.4681048095226288,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6739582419395447,0.2501653730869293,1.1531550884246826,284.9497985839844,284.95001220703125,302.6435852050781,296.6051330566406,298.73760986328125,297.20098876953125,284.9497985839844,1.0,0.7026188969612122,0.3736137449741363,0.3736137449741363,1.0,1.0,-3.6132214069366455,1.0158836841583252,2.5973377227783203,0.2012938559055328,0.9370148777961732,0.9370148777961732,0.0,254.2452850341797,261.0,74883.078125,0.0,4259.36669921875,1.0,278.1499938964844,282.8591003417969,299.6048889160156,304.49493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36012.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675567507743835,1.0,0.0,0.0,3.8005833625793457,3.8006088733673096,9.63815296017856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.287109375,0.0,1707.3355712890625,1895.4371337890625,0.0,3099.890869140625,0.9390549063682556,1.0,0.0,3.0,1.0,0.0
