time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7906555533409119,0.4086292386054992,0.3724963068962097,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9213642477989196,0.6515343189239502,0.6198473572731018,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8745240569114685,0.5611452460289001,0.39488685131073,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8374429941177368,0.4895833432674408,0.4681048095226288,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6739582419395447,0.2501653730869293,1.1531550884246826,284.9497985839844,284.95001220703125,302.6435852050781,296.6051330566406,298.73760986328125,297.20098876953125,284.9497985839844,1.0,0.7026188969612122,0.3736137449741363,0.3736137449741363,1.0,1.0,-3.6132214069366455,1.0158836841583252,2.5973377227783203,0.2012938559055328,0.9370148777961732,0.9370148777961732,0.0,254.2452850341797,261.0,74883.078125,0.0,4259.36669921875,1.0,278.1499938964844,282.8591003417969,299.6048889160156,304.49493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36012.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675567507743835,1.0,0.0,0.0,3.8005833625793457,3.8006088733673096,9.63815296017856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.287109375,0.0,1707.3355712890625,1895.4371337890625,0.0,3099.890869140625,0.9390549063682556,1.0,0.0,3.0,1.0,0.0
18024900,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7894307971000671,0.4084675014019012,0.3724074959754944,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9197993278503418,0.6513966917991638,0.619778573513031,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8739137053489685,0.562351405620575,0.3957620561122894,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8364102244377136,0.4896905422210693,0.4682644307613373,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6729866862297058,0.2501527667045593,1.1533732414245603,284.94976806640625,284.95001220703125,302.6283264160156,296.6058044433594,298.7315979003906,297.2011108398437,284.94976806640625,1.0,0.7035245299339294,0.3732057213783264,0.3732057213783264,1.0,1.0,-3.614538192749024,1.015034317970276,2.599503993988037,0.2001352906227111,0.9369143843650818,0.9369143843650818,0.0,255.7601776123047,261.0,74880.46875,0.0,4272.25830078125,1.0,278.1499938964844,282.8592834472656,299.60552978515625,304.4953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36013.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675217628479004,1.0,0.0,0.0,3.800293684005737,3.800319194793701,9.636684126235195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.0595703125,0.0,1706.9986572265625,1895.4371337890625,0.0,3099.562744140625,0.9389906525611876,1.0,0.0,3.0,1.0,0.0
18024960,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7882170081138611,0.4083043038845062,0.3723173439502716,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9182536005973816,0.6512555480003357,0.6197064518928528,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8733145594596863,0.5635596513748169,0.3966387212276459,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8353884816169739,0.4897953271865845,0.4684216976165771,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6720256805419922,0.250139445066452,1.153588056564331,284.94976806640625,284.95001220703125,302.6129455566406,296.60650634765625,298.7256774902344,297.20123291015625,284.9497985839844,1.0,0.7044280171394348,0.3728314936161041,0.3728314936161041,1.0,1.0,-3.615844964981079,1.014279842376709,2.60156512260437,0.1990728974342346,0.9368495941162108,0.9368495941162108,0.0,257.2747802734375,264.0,74879.2578125,0.0,4285.12890625,1.0,278.1499938964844,282.8595275878906,299.606201171875,304.4959411621094,293.1499938964844,293.1499938964844,278.1499938964844,36013.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674885630607605,1.0,0.0,0.0,3.800038576126098,3.800064086914064,9.635390370021923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.083984375,0.0,1706.6934814453125,1895.4371337890625,0.0,3099.251220703125,0.9389337301254272,1.0,0.0,3.0,1.0,0.0
18025020,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7858192920684814,0.4079688787460327,0.3721289932727813,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9152172207832336,0.6509513854980469,0.6195420622825623,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8721506595611572,0.5659865736961365,0.3983993828296661,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8333725929260254,0.4899903237819671,0.4687227308750152,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6701328158378601,0.2501084506511688,1.1539983749389648,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7137145996094,297.20147705078125,284.9497985839844,1.0,0.7062234282493591,0.3720830380916595,0.3720830380916595,1.0,1.0,-3.6183948516845694,1.0127590894699097,2.605635643005371,0.1969493329524994,0.9367058277130128,0.9367058277130128,0.0,260.30181884765625,267.0,74876.5703125,0.0,4310.7109375,1.0,278.1499938964844,282.8600158691406,299.6075744628906,304.49713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674248456954956,1.0,0.0,0.0,3.7995214462280273,3.799546957015991,9.632767614675686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.13671875,0.0,1706.074462890625,1895.4371337890625,0.0,3098.653564453125,0.9388176202774048,1.0,0.0,3.0,1.0,0.0
18025080,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7858192920684814,0.4079688787460327,0.3721289932727813,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9152172207832336,0.6509513854980469,0.6195420622825623,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8721506595611572,0.5659865736961365,0.3983993828296661,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8333725929260254,0.4899903237819671,0.4687227308750152,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6701328158378601,0.2501084506511688,1.1539983749389648,284.9497985839844,284.95001220703125,302.58172607421875,296.60791015625,298.7137145996094,297.20147705078125,284.9497985839844,1.0,0.7062234282493591,0.3720830380916595,0.3720830380916595,1.0,1.0,-3.6183948516845694,1.0127590894699097,2.605635643005371,0.1969493329524994,0.9367058277130128,0.9367058277130128,0.0,260.30181884765625,267.0,74876.5703125,0.0,4310.7109375,1.0,278.1499938964844,282.8600158691406,299.6075744628906,304.49713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674248456954956,1.0,0.0,0.0,3.7995214462280273,3.799546957015991,9.632767614675686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.13671875,0.0,1706.074462890625,1895.4371337890625,0.0,3098.653564453125,0.9388176202774048,1.0,0.0,3.0,1.0,0.0
18025140,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783458411693573,0.4076187908649444,0.3719278573989868,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9122572541236876,0.6506127119064331,0.6193457841873169,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8710295557975769,0.5684251189231873,0.4001684784889221,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8313886523246765,0.4901623129844665,0.4690024554729461,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6682766675949097,0.2500708699226379,1.1543796062469482,284.94970703125,284.95001220703125,302.54998779296875,296.6093139648437,298.7006225585937,297.2016906738281,284.94970703125,1.0,0.7080016136169434,0.3713345825672149,0.3713345825672149,1.0,1.0,-3.620841264724731,1.0111994743347168,2.609641790390014,0.1948312819004058,0.9364098906517028,0.9364098906517028,0.0,263.32745361328125,270.0,74868.8125,0.0,4336.0380859375,1.0,278.1499938964844,282.86053466796875,299.608154296875,304.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673104643821716,1.0,0.0,0.0,3.798686027526856,3.7987115383148193,9.628531643102178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9794921875,0.0,1705.1038818359375,1895.4371337890625,0.0,3097.580322265625,0.9386321306228638,1.0,0.0,3.0,1.0,0.0
18025200,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.783458411693573,0.4076187908649444,0.3719278573989868,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9122572541236876,0.6506127119064331,0.6193457841873169,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8710295557975769,0.5684251189231873,0.4001684784889221,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8313886523246765,0.4901623129844665,0.4690024554729461,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6682766675949097,0.2500708699226379,1.1543796062469482,284.94970703125,284.95001220703125,302.54998779296875,296.6093139648437,298.7006225585937,297.2016906738281,284.94970703125,1.0,0.7080016136169434,0.3713345825672149,0.3713345825672149,1.0,1.0,-3.620841264724731,1.0111994743347168,2.609641790390014,0.1948312819004058,0.9364098906517028,0.9364098906517028,0.0,263.32745361328125,270.0,74868.8125,0.0,4336.0380859375,1.0,278.1499938964844,282.86053466796875,299.608154296875,304.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673104643821716,1.0,0.0,0.0,3.798686027526856,3.7987115383148193,9.628531643102178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9794921875,0.0,1705.1038818359375,1895.4371337890625,0.0,3097.580322265625,0.9386321306228638,1.0,0.0,3.0,1.0,0.0
18025260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811376452445984,0.4072634577751159,0.3717223405838012,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9093911051750184,0.6502623558044434,0.6191389560699463,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8699439167976379,0.5708690881729126,0.4019413888454437,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8294395804405212,0.4903265535831451,0.4692752063274383,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6664584875106812,0.250031054019928,1.154751896858215,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.6871337890625,297.201904296875,284.9495849609375,1.0,0.7097727060317993,0.3705883324146271,0.3705883324146271,1.0,1.0,-3.623252868652344,1.0096302032470703,2.613622665405273,0.1927197128534317,0.9360639452934264,0.9360639452934264,0.0,266.35711669921875,273.0,74859.6640625,0.0,4361.33203125,1.0,278.1499938964844,282.861083984375,299.6085510253906,304.4974060058594,293.1499938964844,293.1499938964844,278.1499938964844,36023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673684597015381,1.0,0.0,0.0,3.797780752182007,3.79780626296997,9.623943242331734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.505859375,0.0,1704.0618896484375,1895.4371337890625,0.0,3098.1240234375,0.938431441783905,1.0,0.0,3.0,1.0,0.0
18025320,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7811376452445984,0.4072634577751159,0.3717223405838012,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9093911051750184,0.6502623558044434,0.6191389560699463,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8699439167976379,0.5708690881729126,0.4019413888454437,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8294395804405212,0.4903265535831451,0.4692752063274383,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6664584875106812,0.250031054019928,1.154751896858215,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.6871337890625,297.201904296875,284.9495849609375,1.0,0.7097727060317993,0.3705883324146271,0.3705883324146271,1.0,1.0,-3.623252868652344,1.0096302032470703,2.613622665405273,0.1927197128534317,0.9360639452934264,0.9360639452934264,0.0,266.35711669921875,273.0,74859.6640625,0.0,4361.33203125,1.0,278.1499938964844,282.861083984375,299.6085510253906,304.4974060058594,293.1499938964844,293.1499938964844,278.1499938964844,36023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673684597015381,1.0,0.0,0.0,3.797780752182007,3.79780626296997,9.623943242331734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.505859375,0.0,1704.0618896484375,1895.4371337890625,0.0,3098.1240234375,0.938431441783905,1.0,0.0,3.0,1.0,0.0
18025380,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7788543701171875,0.4068940281867981,0.3715051412582397,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9066230654716492,0.6498833894729614,0.6189064979553223,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8688961267471313,0.5733175873756409,0.4037181735038757,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8275198936462402,0.4904712736606598,0.4695305228233337,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6646771430969238,0.2499855905771255,1.1551003456115725,284.9490661621094,284.95001220703125,302.4559631347656,296.6048583984375,298.6690368652344,297.2020874023437,284.9490661621094,1.0,0.7115299105644226,0.3698420822620392,0.3698420822620392,1.0,1.0,-3.6255757808685294,1.0080245733261108,2.617551326751709,0.1906652450561523,0.9351699352264404,0.9351699352264404,0.0,269.3878479003906,276.0,74834.4375,0.0,4386.4228515625,1.0,278.1499938964844,282.8617858886719,299.6054382324219,304.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675727844238281,1.0,0.0,0.0,3.7959330081939697,3.7959582805633545,9.614579994376982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7880859375,0.0,1702.0240478515625,1895.4371337890625,0.0,3100.04150390625,0.9380278587341307,1.0,0.0,3.0,1.0,0.0
18025440,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7788543701171875,0.4068940281867981,0.3715051412582397,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9066230654716492,0.6498833894729614,0.6189064979553223,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8688961267471313,0.5733175873756409,0.4037181735038757,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8275198936462402,0.4904712736606598,0.4695305228233337,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6646771430969238,0.2499855905771255,1.1551003456115725,284.9490661621094,284.95001220703125,302.4559631347656,296.6048583984375,298.6690368652344,297.2020874023437,284.9490661621094,1.0,0.7115299105644226,0.3698420822620392,0.3698420822620392,1.0,1.0,-3.6255757808685294,1.0080245733261108,2.617551326751709,0.1906652450561523,0.9351699352264404,0.9351699352264404,0.0,269.3878479003906,276.0,74834.4375,0.0,4386.4228515625,1.0,278.1499938964844,282.8617858886719,299.6054382324219,304.49371337890625,293.1499938964844,293.1499938964844,278.1499938964844,36045.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675727844238281,1.0,0.0,0.0,3.7959330081939697,3.7959582805633545,9.614579994376982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7880859375,0.0,1702.0240478515625,1895.4371337890625,0.0,3100.04150390625,0.9380278587341307,1.0,0.0,3.0,1.0,0.0
18025500,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7777231335639954,0.406702309846878,0.3713906109333038,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9052743315696716,0.6496801376342773,0.6187778115272522,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8683829307556152,0.5745427012443542,0.4046074748039245,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8265666961669922,0.4905339479446411,0.4696495234966278,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6637974977493286,0.2499601542949676,1.1552634239196775,284.94879150390625,284.95001220703125,302.4236145019531,296.6015625,298.65838623046875,297.2021484375,284.9487609863281,1.0,0.7124018669128418,0.3694689571857452,0.3694689571857452,1.0,1.0,-3.626692771911621,1.0072063207626345,2.6194863319396973,0.1896172910928726,0.9345480799674988,0.9345480799674988,0.0,270.9037475585937,276.0,74814.7421875,0.0,4398.861328125,1.0,278.1499938964844,282.8623046875,299.6023254394531,304.4898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676976561546326,1.0,0.0,0.0,3.794504880905152,3.7945303916931152,9.60734837462951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0654296875,0.0,1700.429443359375,1895.4371337890625,0.0,3101.212646484375,0.9377159476280212,1.0,0.0,3.0,1.0,0.0
18025560,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7765981554985046,0.4065065085887909,0.3712726235389709,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9039501547813416,0.6494688391685486,0.6186418533325195,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.867875337600708,0.5757678747177124,0.4054970145225525,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8256168365478516,0.4905909597873688,0.4697634279727936,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6629244685173035,0.2499332129955291,1.155420422554016,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.6469421386719,297.2022399902344,284.948486328125,1.0,0.7132698893547058,0.3690937757492065,0.3690937757492065,1.0,1.0,-3.627783298492432,1.0063741207122805,2.621409177780152,0.1885282546281814,0.9338461756706238,0.9338461756706238,0.0,272.42022705078125,279.0,74791.1953125,0.0,4411.2392578125,1.0,278.1499938964844,282.8629150390625,299.5984191894531,304.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,36076.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678469061851501,1.0,0.0,0.0,3.7927920818328857,3.7928175926208496,9.598676342648105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.34765625,0.0,1698.5010986328125,1895.4371337890625,0.0,3102.612548828125,0.9373406767845154,1.0,0.0,3.0,1.0,0.0
18025620,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7743624448776245,0.4061016738414764,0.3710258901119232,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.901362121105194,0.6490211486816406,0.6183475852012634,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8668720126152039,0.5782178044319153,0.4072766304016113,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8237216472625732,0.4906868040561676,0.4699753522872925,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6611948013305664,0.2498746067285537,1.1557170152664185,284.947998046875,284.95001220703125,302.3074645996094,296.5865478515625,298.6216125488281,297.20233154296875,284.9479675292969,1.0,0.7149938941001892,0.3683433830738067,0.3683433830738067,1.0,1.0,-3.629884719848633,1.0046892166137695,2.625195503234864,0.1861487030982971,0.932218074798584,0.932218074798584,0.0,275.4544982910156,282.0,74732.5,0.0,4435.8076171875,1.0,278.1499938964844,282.864501953125,299.5881042480469,304.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,36107.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682084083557129,1.0,0.0,0.0,3.7885217666625977,3.7885472774505615,9.57707470661262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.947265625,0.0,1693.64697265625,1895.4371337890625,0.0,3106.004150390625,0.9364013671875,1.0,0.0,3.0,1.0,0.0
18025680,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7743624448776245,0.4061016738414764,0.3710258901119232,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.901362121105194,0.6490211486816406,0.6183475852012634,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8668720126152039,0.5782178044319153,0.4072766304016113,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8237216472625732,0.4906868040561676,0.4699753522872925,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6611948013305664,0.2498746067285537,1.1557170152664185,284.947998046875,284.95001220703125,302.3074645996094,296.5865478515625,298.6216125488281,297.20233154296875,284.9479675292969,1.0,0.7149938941001892,0.3683433830738067,0.3683433830738067,1.0,1.0,-3.629884719848633,1.0046892166137695,2.625195503234864,0.1861487030982971,0.932218074798584,0.932218074798584,0.0,275.4544982910156,282.0,74732.5,0.0,4435.8076171875,1.0,278.1499938964844,282.864501953125,299.5881042480469,304.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,36107.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682084083557129,1.0,0.0,0.0,3.7885217666625977,3.7885472774505615,9.57707470661262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.947265625,0.0,1693.64697265625,1895.4371337890625,0.0,3106.004150390625,0.9364013671875,1.0,0.0,3.0,1.0,0.0
18025740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7721350789070129,0.4056746363639831,0.3707610964775085,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8987801671028137,0.6485316753387451,0.6180163621902466,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8658738732337952,0.5806644558906555,0.4090555012226105,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8218190670013428,0.490752100944519,0.4701606035232544,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6594789624214172,0.249808520078659,1.15598726272583,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.5927734375,297.202392578125,284.947509765625,1.0,0.7166984677314758,0.3675930202007293,0.3675930202007293,1.0,1.0,-3.631854772567749,1.0029798746109009,2.6288747787475586,0.1833034008741378,0.930279552936554,0.930279552936554,0.0,278.4891357421875,285.0,74656.03125,0.0,4460.04443359375,1.0,278.1499938964844,282.8665771484375,299.573974609375,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36138.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868596613407135,1.0,0.0,0.0,3.7829549312591553,3.78298020362854,9.54894971982867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.982421875,0.0,1687.25341796875,1895.4371337890625,0.0,3109.64599609375,0.9351710677146912,1.0,0.0,3.0,1.0,0.0
18025800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7721350789070129,0.4056746363639831,0.3707610964775085,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8987801671028137,0.6485316753387451,0.6180163621902466,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8658738732337952,0.5806644558906555,0.4090555012226105,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8218190670013428,0.490752100944519,0.4701606035232544,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6594789624214172,0.249808520078659,1.15598726272583,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.5927734375,297.202392578125,284.947509765625,1.0,0.7166984677314758,0.3675930202007293,0.3675930202007293,1.0,1.0,-3.631854772567749,1.0029798746109009,2.6288747787475586,0.1833034008741378,0.930279552936554,0.930279552936554,0.0,278.4891357421875,285.0,74656.03125,0.0,4460.04443359375,1.0,278.1499938964844,282.8665771484375,299.573974609375,304.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,36138.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868596613407135,1.0,0.0,0.0,3.7829549312591553,3.78298020362854,9.54894971982867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.982421875,0.0,1687.25341796875,1895.4371337890625,0.0,3109.64599609375,0.9351710677146912,1.0,0.0,3.0,1.0,0.0
18025860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7699244618415833,0.405228853225708,0.3704807758331299,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8962056040763855,0.648006796836853,0.617653489112854,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864886999130249,0.5831073522567749,0.4108327627182007,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8199146389961243,0.490791380405426,0.4703228175640106,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6577837467193604,0.2497370988130569,1.156238079071045,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.5616149902344,297.202392578125,284.9471740722656,1.0,0.7183862924575806,0.3668840825557709,0.3668840825557709,1.0,1.0,-3.633713722229004,1.0013731718063354,2.632340669631958,0.1802577376365661,0.9281848669052124,0.9281848669052124,0.0,281.52520751953125,288.0,74567.9921875,0.0,4484.0107421875,1.0,278.1499938964844,282.8690490722656,299.5569152832031,304.43115234375,293.1499938964844,293.1499938964844,278.1499938964844,36165.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690718412399292,1.0,0.0,0.0,3.776489734649658,3.776515007019043,9.516338650428224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.9228515625,0.0,1679.7843017578125,1895.4371337890625,0.0,3114.103515625,0.9337372183799744,1.0,0.0,3.0,1.0,0.0
18025920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7699244618415833,0.405228853225708,0.3704807758331299,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8962056040763855,0.648006796836853,0.617653489112854,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864886999130249,0.5831073522567749,0.4108327627182007,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8199146389961243,0.490791380405426,0.4703228175640106,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6577837467193604,0.2497370988130569,1.156238079071045,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.5616149902344,297.202392578125,284.9471740722656,1.0,0.7183862924575806,0.3668840825557709,0.3668840825557709,1.0,1.0,-3.633713722229004,1.0013731718063354,2.632340669631958,0.1802577376365661,0.9281848669052124,0.9281848669052124,0.0,281.52520751953125,288.0,74567.9921875,0.0,4484.0107421875,1.0,278.1499938964844,282.8690490722656,299.5569152832031,304.43115234375,293.1499938964844,293.1499938964844,278.1499938964844,36165.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690718412399292,1.0,0.0,0.0,3.776489734649658,3.776515007019043,9.516338650428224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.9228515625,0.0,1679.7843017578125,1895.4371337890625,0.0,3114.103515625,0.9337372183799744,1.0,0.0,3.0,1.0,0.0
18025980,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7677372694015503,0.4047636091709137,0.3701838850975036,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8936468958854675,0.6474456787109375,0.6172575950622559,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8639183044433594,0.5855456590652466,0.4126074612140655,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8180118203163147,0.490803986787796,0.4704608917236328,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6561152338981628,0.2496609985828399,1.1564701795578003,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5279846191406,297.2023620605469,284.9468078613281,1.0,0.7200570106506348,0.3661751747131347,0.3661751747131347,1.0,1.0,-3.63545823097229,0.9997371435165404,2.63572096824646,0.1770555973052978,0.9258665442466736,0.9258665442466736,0.0,284.5625,291.0,74466.0390625,0.0,4507.6923828125,1.0,278.1499938964844,282.871826171875,299.5367736816406,304.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696184754371643,1.0,0.0,0.0,3.7690892219543457,3.7691144943237305,9.479078926233342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.328125,0.0,1671.232177734375,1895.4371337890625,0.0,3119.2314453125,0.9320930242538452,1.0,0.0,3.0,1.0,0.0
18026040,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7677372694015503,0.4047636091709137,0.3701838850975036,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8936468958854675,0.6474456787109375,0.6172575950622559,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8639183044433594,0.5855456590652466,0.4126074612140655,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8180118203163147,0.490803986787796,0.4704608917236328,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6561152338981628,0.2496609985828399,1.1564701795578003,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5279846191406,297.2023620605469,284.9468078613281,1.0,0.7200570106506348,0.3661751747131347,0.3661751747131347,1.0,1.0,-3.63545823097229,0.9997371435165404,2.63572096824646,0.1770555973052978,0.9258665442466736,0.9258665442466736,0.0,284.5625,291.0,74466.0390625,0.0,4507.6923828125,1.0,278.1499938964844,282.871826171875,299.5367736816406,304.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696184754371643,1.0,0.0,0.0,3.7690892219543457,3.7691144943237305,9.479078926233342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.328125,0.0,1671.232177734375,1895.4371337890625,0.0,3119.2314453125,0.9320930242538452,1.0,0.0,3.0,1.0,0.0
18026100,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7666571140289307,0.4045248627662658,0.370030015707016,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8923793435096741,0.6471536755561829,0.6170490980148315,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8634451627731323,0.5867632627487183,0.4134937226772308,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8170648813247681,0.4908019006252289,0.4705221056938171,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6552945971488953,0.2496218085289001,1.1565804481506348,284.9466247558594,284.95001220703125,301.94189453125,296.5228576660156,298.51031494140625,297.2023010253906,284.9466247558594,1.0,0.7208868861198425,0.3658207058906555,0.3658207058906555,1.0,1.0,-3.636293411254883,0.998903751373291,2.637389659881592,0.1754938811063766,0.9246208667755128,0.9246208667755128,0.0,286.0818176269531,291.0,74410.0078125,0.0,4519.443359375,1.0,278.1499938964844,282.873291015625,299.525634765625,304.3905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36207.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699246644973755,1.0,0.0,0.0,3.765072822570801,3.7650978565216064,9.458887006985606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.26953125,0.0,1666.6009521484375,1895.4371337890625,0.0,3122.10400390625,0.9312005043029784,1.0,0.0,3.0,1.0,0.0
18026160,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.765586793422699,0.4042808711528778,0.3698708713054657,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8911198377609253,0.6468492150306702,0.6168286800384521,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8629812002182007,0.587978720664978,0.4143784940242767,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8161205053329468,0.4907906353473663,0.4705745875835418,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6544844508171082,0.249581441283226,1.1566847562789917,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4920654296875,297.20220947265625,284.94647216796875,1.0,0.7217108607292175,0.3654886782169342,0.3654886782169342,1.0,1.0,-3.6370890140533447,0.9981197118759156,2.6389694213867188,0.1740753203630447,0.9233331084251404,0.9233331084251404,0.0,287.60076904296875,294.0,74350.046875,0.0,4531.08740234375,1.0,278.1499938964844,282.8748779296875,299.51348876953125,304.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702237606048584,1.0,0.0,0.0,3.7607555389404297,3.7607805728912354,9.437206927032094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.1552734375,0.0,1661.61572265625,1895.4371337890625,0.0,3124.90966796875,0.930240511894226,1.0,0.0,3.0,1.0,0.0
18026220,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7635164260864258,0.4037805199623108,0.3695377707481384,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8886739015579224,0.6462075710296631,0.6163533926010132,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8621252775192261,0.5904062390327454,0.4161426723003387,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8142799735069275,0.4907452464103699,0.4706540107727051,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6529299020767212,0.2495014667510986,1.1568769216537476,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4540405273437,297.2018737792969,284.9461669921875,1.0,0.7233424186706543,0.3648246526718139,0.3648246526718139,1.0,1.0,-3.6385669708251953,0.9964601993560792,2.642106771469116,0.1725083887577057,0.920607566833496,0.920607566833496,0.0,290.6385803222656,297.0,74217.7578125,0.0,4554.07373046875,1.0,278.1499938964844,282.8782958984375,299.48687744140625,304.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36244.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708390593528748,1.0,0.0,0.0,3.751342058181762,3.751367092132568,9.390022341904114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.009765625,0.0,1650.7493896484375,1895.4371337890625,0.0,3130.681396484375,0.9281448125839232,1.0,0.0,3.0,1.0,0.0
18026280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7635164260864258,0.4037805199623108,0.3695377707481384,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8886739015579224,0.6462075710296631,0.6163533926010132,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8621252775192261,0.5904062390327454,0.4161426723003387,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8142799735069275,0.4907452464103699,0.4706540107727051,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6529299020767212,0.2495014667510986,1.1568769216537476,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4540405273437,297.2018737792969,284.9461669921875,1.0,0.7233424186706543,0.3648246526718139,0.3648246526718139,1.0,1.0,-3.6385669708251953,0.9964601993560792,2.642106771469116,0.1725083887577057,0.920607566833496,0.920607566833496,0.0,290.6385803222656,297.0,74217.7578125,0.0,4554.07373046875,1.0,278.1499938964844,282.8782958984375,299.48687744140625,304.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36244.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708390593528748,1.0,0.0,0.0,3.751342058181762,3.751367092132568,9.390022341904114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.009765625,0.0,1650.7493896484375,1895.4371337890625,0.0,3130.681396484375,0.9281448125839232,1.0,0.0,3.0,1.0,0.0
18026340,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7615006566047668,0.4032641649246216,0.3691892027854919,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8862797021865845,0.645526111125946,0.615839958190918,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8613189458847046,0.5928254723548889,0.4179003834724426,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124628067016602,0.4906708598136902,0.4707053899765014,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.651427149772644,0.2494185119867324,1.1570510864257812,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4143371582031,297.20135498046875,284.9458923339844,1.0,0.7249556183815002,0.3641605973243713,0.3641605973243713,1.0,1.0,-3.639918327331543,0.9947232007980348,2.645195245742798,0.1716519147157669,0.917704939842224,0.917704939842224,0.0,293.6773986816406,300.0,74071.578125,0.0,4576.73291015625,1.0,278.1499938964844,282.88189697265625,299.4576110839844,304.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715147972106934,1.0,0.0,0.0,3.741076707839966,3.741101503372192,9.338701829619822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5947265625,0.0,1638.93896484375,1895.4371337890625,0.0,3137.01953125,0.925858199596405,1.0,0.0,3.0,1.0,0.0
18026400,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7615006566047668,0.4032641649246216,0.3691892027854919,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8862797021865845,0.645526111125946,0.615839958190918,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8613189458847046,0.5928254723548889,0.4179003834724426,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8124628067016602,0.4906708598136902,0.4707053899765014,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.651427149772644,0.2494185119867324,1.1570510864257812,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4143371582031,297.20135498046875,284.9458923339844,1.0,0.7249556183815002,0.3641605973243713,0.3641605973243713,1.0,1.0,-3.639918327331543,0.9947232007980348,2.645195245742798,0.1716519147157669,0.917704939842224,0.917704939842224,0.0,293.6773986816406,300.0,74071.578125,0.0,4576.73291015625,1.0,278.1499938964844,282.88189697265625,299.4576110839844,304.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715147972106934,1.0,0.0,0.0,3.741076707839966,3.741101503372192,9.338701829619822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.5947265625,0.0,1638.93896484375,1895.4371337890625,0.0,3137.01953125,0.925858199596405,1.0,0.0,3.0,1.0,0.0
18026460,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7595130801200867,0.4027310907840729,0.3688258528709411,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8839046955108643,0.644801139831543,0.6152865886688232,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8605316281318665,0.5952333807945251,0.4196507930755615,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8106380701065063,0.490564227104187,0.4707272052764892,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6499521136283875,0.249329999089241,1.1572036743164062,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.3734130859375,297.2006530761719,284.9456787109375,1.0,0.726549506187439,0.363533467054367,0.363533467054367,1.0,1.0,-3.641134262084961,0.9930498003959656,2.6480844020843506,0.17099229991436,0.9147104024887084,0.9147104024887084,0.0,296.7175598144531,303.0,73914.4453125,0.0,4599.0380859375,1.0,278.1499938964844,282.8857727050781,299.4258117675781,304.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36290.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722426295280457,1.0,0.0,0.0,3.730069875717163,3.7300946712493896,9.283830877393484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.48046875,0.0,1626.3067626953125,1895.4371337890625,0.0,3143.846435546875,0.923404335975647,1.0,0.0,3.0,1.0,0.0
18026520,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7595130801200867,0.4027310907840729,0.3688258528709411,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8839046955108643,0.644801139831543,0.6152865886688232,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8605316281318665,0.5952333807945251,0.4196507930755615,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8106380701065063,0.490564227104187,0.4707272052764892,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6499521136283875,0.249329999089241,1.1572036743164062,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.3734130859375,297.2006530761719,284.9456787109375,1.0,0.726549506187439,0.363533467054367,0.363533467054367,1.0,1.0,-3.641134262084961,0.9930498003959656,2.6480844020843506,0.17099229991436,0.9147104024887084,0.9147104024887084,0.0,296.7175598144531,303.0,73914.4453125,0.0,4599.0380859375,1.0,278.1499938964844,282.8857727050781,299.4258117675781,304.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,36290.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722426295280457,1.0,0.0,0.0,3.730069875717163,3.7300946712493896,9.283830877393484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.48046875,0.0,1626.3067626953125,1895.4371337890625,0.0,3143.846435546875,0.923404335975647,1.0,0.0,3.0,1.0,0.0
18026580,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7574988603591919,0.4021754860877991,0.368446797132492,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8814801573753357,0.6440202593803406,0.614686131477356,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8597001433372498,0.5976227521896362,0.4213921427726745,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8087406158447266,0.4904151558876037,0.4707142114639282,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6484564542770386,0.2492300570011139,1.1573283672332764,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3312683105469,297.19970703125,284.9455261230469,1.0,0.7281204462051392,0.3629063069820404,0.3629063069820404,1.0,1.0,-3.6421852111816406,0.9913893342018129,2.6507959365844727,0.1689906865358352,0.9116184115409852,0.9116184115409852,0.0,299.7576599121094,306.0,73745.328125,0.0,4620.89794921875,1.0,278.1499938964844,282.8898620605469,299.3912048339844,304.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729820847511292,1.0,0.0,0.0,3.718309164047241,3.7183337211608887,9.225379926647292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.4541015625,0.0,1612.8494873046875,1895.4371337890625,0.0,3150.7822265625,0.9207812547683716,1.0,0.0,3.0,1.0,0.0
18026640,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7574988603591919,0.4021754860877991,0.368446797132492,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8814801573753357,0.6440202593803406,0.614686131477356,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8597001433372498,0.5976227521896362,0.4213921427726745,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8087406158447266,0.4904151558876037,0.4707142114639282,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6484564542770386,0.2492300570011139,1.1573283672332764,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3312683105469,297.19970703125,284.9455261230469,1.0,0.7281204462051392,0.3629063069820404,0.3629063069820404,1.0,1.0,-3.6421852111816406,0.9913893342018129,2.6507959365844727,0.1689906865358352,0.9116184115409852,0.9116184115409852,0.0,299.7576599121094,306.0,73745.328125,0.0,4620.89794921875,1.0,278.1499938964844,282.8898620605469,299.3912048339844,304.2137451171875,293.1499938964844,293.1499938964844,278.1499938964844,36307.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729820847511292,1.0,0.0,0.0,3.718309164047241,3.7183337211608887,9.225379926647292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.4541015625,0.0,1612.8494873046875,1895.4371337890625,0.0,3150.7822265625,0.9207812547683716,1.0,0.0,3.0,1.0,0.0
