time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7564840912818909,0.4018906950950622,0.3682526350021362,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8802537322044373,0.6436148285865784,0.6143734455108643,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8592699766159058,0.5988124012947083,0.42226043343544,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8077664375305176,0.4903292059898376,0.4706985652446747,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6477026343345642,0.2491769343614578,1.1573834419250488,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.3099975585937,297.1991882324219,284.9454650878906,1.0,0.7288995981216431,0.3625927269458771,0.3625927269458771,1.0,1.0,-3.642666339874268,0.9905670881271362,2.652099132537842,0.1675039827823639,0.9100587368011476,0.9100587368011476,0.0,301.2784729003906,306.0,73658.1015625,0.0,4631.7138671875,1.0,278.1499938964844,282.8919677734375,299.37322998046875,304.1900329589844,293.1499938964844,293.1499938964844,278.1499938964844,36316.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733813166618347,1.0,0.0,0.0,3.7122585773468018,3.712283372879028,9.1953808123435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.802734375,0.0,1605.9498291015625,1895.4371337890625,0.0,3154.52685546875,0.9194309115409852,1.0,0.0,3.0,1.0,0.0
18026760,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7554648518562317,0.4015979766845703,0.36805260181427,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8790192604064941,0.6431958675384521,0.614048957824707,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8588324189186096,0.5999975800514221,0.4231263697147369,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8067752718925476,0.4902332425117492,0.4706743061542511,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6469467878341675,0.2491216659545898,1.1574327945709229,284.9454040527344,284.95001220703125,301.1909484863281,296.3509216308594,298.2885437011719,297.1986694335937,284.9454040527344,1.0,0.7296727895736694,0.3622843325138092,0.3622843325138092,1.0,1.0,-3.6431055068969727,0.9897593855857848,2.653346061706543,0.1657569259405136,0.9084898233413696,0.9084898233413696,0.0,302.7987976074219,309.0,73568.5390625,0.0,4642.412109375,1.0,278.1499938964844,282.89410400390625,299.3546142578125,304.16552734375,293.1499938964844,293.1499938964844,278.1499938964844,36323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873780369758606,1.0,0.0,0.0,3.706067562103272,3.706092119216919,9.164735388367262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.572265625,0.0,1598.9022216796875,1895.4371337890625,0.0,3158.268798828125,0.9180492162704468,1.0,0.0,3.0,1.0,0.0
18026820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7534509897232056,0.4009902477264404,0.3676328063011169,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8765763640403748,0.6423265933990479,0.6133687496185303,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8579807877540588,0.6023606061935425,0.4248517155647278,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8047877550125122,0.4900193214416504,0.4706032276153564,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.645463228225708,0.2490099668502807,1.1575164794921875,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2454528808594,297.19775390625,284.9453430175781,1.0,0.731203556060791,0.3616675138473511,0.3616675138473511,1.0,1.0,-3.643870115280152,0.988094449043274,2.655775785446167,0.1625398099422454,0.905323326587677,0.905323326587677,0.0,305.8403625488281,312.0,73383.328125,0.0,4663.50244140625,1.0,278.1499938964844,282.8984680175781,299.3158264160156,304.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,36336.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746004104614258,1.0,0.0,0.0,3.6933438777923584,3.693368434906006,9.10191488401324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.6943359375,0.0,1584.47265625,1895.4371337890625,0.0,3165.95947265625,0.91520893573761,1.0,0.0,3.0,1.0,0.0
18026880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7534509897232056,0.4009902477264404,0.3676328063011169,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8765763640403748,0.6423265933990479,0.6133687496185303,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8579807877540588,0.6023606061935425,0.4248517155647278,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8047877550125122,0.4900193214416504,0.4706032276153564,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.645463228225708,0.2490099668502807,1.1575164794921875,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2454528808594,297.19775390625,284.9453430175781,1.0,0.731203556060791,0.3616675138473511,0.3616675138473511,1.0,1.0,-3.643870115280152,0.988094449043274,2.655775785446167,0.1625398099422454,0.905323326587677,0.905323326587677,0.0,305.8403625488281,312.0,73383.328125,0.0,4663.50244140625,1.0,278.1499938964844,282.8984680175781,299.3158264160156,304.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,36336.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746004104614258,1.0,0.0,0.0,3.6933438777923584,3.693368434906006,9.10191488401324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.6943359375,0.0,1584.47265625,1895.4371337890625,0.0,3165.95947265625,0.91520893573761,1.0,0.0,3.0,1.0,0.0
18026940,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7514703273773193,0.4003487229347229,0.3671835958957672,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8741734027862549,0.6414170861244202,0.6126499176025391,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8571639060974121,0.6047126054763794,0.4265687167644501,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8028213381767273,0.4897770285606384,0.470504492521286,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6440200209617615,0.2488960325717926,1.157585382461548,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2023620605469,297.197021484375,284.9452819824219,1.0,0.7327144742012024,0.3610506951808929,0.3610506951808929,1.0,1.0,-3.644493103027344,0.9863603115081788,2.658132791519165,0.1597768515348434,0.9021353721618652,0.9021353721618652,0.0,308.8822937011719,315.0,73190.9296875,0.0,4684.20458984375,1.0,278.1499938964844,282.9028625488281,299.2752685546875,304.0611267089844,293.1499938964844,293.1499938964844,278.1499938964844,36347.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754484057426453,1.0,0.0,0.0,3.680242300033569,3.6802666187286377,9.037453878590896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.19921875,0.0,1569.695556640625,1895.4371337890625,0.0,3173.911376953125,0.9122844338417052,1.0,0.0,3.0,1.0,0.0
18027000,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7514703273773193,0.4003487229347229,0.3671835958957672,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8741734027862549,0.6414170861244202,0.6126499176025391,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8571639060974121,0.6047126054763794,0.4265687167644501,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8028213381767273,0.4897770285606384,0.470504492521286,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6440200209617615,0.2488960325717926,1.157585382461548,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2023620605469,297.197021484375,284.9452819824219,1.0,0.7327144742012024,0.3610506951808929,0.3610506951808929,1.0,1.0,-3.644493103027344,0.9863603115081788,2.658132791519165,0.1597768515348434,0.9021353721618652,0.9021353721618652,0.0,308.8822937011719,315.0,73190.9296875,0.0,4684.20458984375,1.0,278.1499938964844,282.9028625488281,299.2752685546875,304.0611267089844,293.1499938964844,293.1499938964844,278.1499938964844,36347.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754484057426453,1.0,0.0,0.0,3.680242300033569,3.6802666187286377,9.037453878590896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.19921875,0.0,1569.695556640625,1895.4371337890625,0.0,3173.911376953125,0.9122844338417052,1.0,0.0,3.0,1.0,0.0
18027060,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7495519518852234,0.3996817171573639,0.3667071759700775,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8718468546867371,0.6404750943183899,0.611896276473999,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8564149141311646,0.6070579886436462,0.428277850151062,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8009167313575745,0.4895127713680267,0.4703807830810547,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6426408886909485,0.248783677816391,1.1576406955718994,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1594543457031,297.1963806152344,284.9452514648437,1.0,0.7342074513435364,0.3604626357555389,0.3604626357555389,1.0,1.0,-3.64498782157898,0.9846102595329284,2.6603777408599854,0.158421978354454,0.8989509344100952,0.8989509344100952,0.0,311.9257507324219,318.0,72993.3125,0.0,4704.56201171875,1.0,278.1499938964844,282.9073181152344,299.2333679199219,304.0059814453125,293.1499938964844,293.1499938964844,278.45001220703125,36356.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763254880905151,1.0,0.0,0.0,3.6668686866760254,3.6668930053710938,8.971891816145217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.8447265625,0.0,1554.6990966796875,1895.4371337890625,0.0,3182.135498046875,0.9092981219291688,1.0,0.0,3.0,1.0,0.0
18027120,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7495519518852234,0.3996817171573639,0.3667071759700775,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8718468546867371,0.6404750943183899,0.611896276473999,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8564149141311646,0.6070579886436462,0.428277850151062,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8009167313575745,0.4895127713680267,0.4703807830810547,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6426408886909485,0.248783677816391,1.1576406955718994,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1594543457031,297.1963806152344,284.9452514648437,1.0,0.7342074513435364,0.3604626357555389,0.3604626357555389,1.0,1.0,-3.64498782157898,0.9846102595329284,2.6603777408599854,0.158421978354454,0.8989509344100952,0.8989509344100952,0.0,311.9257507324219,318.0,72993.3125,0.0,4704.56201171875,1.0,278.1499938964844,282.9073181152344,299.2333679199219,304.0059814453125,293.1499938964844,293.1499938964844,278.45001220703125,36356.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763254880905151,1.0,0.0,0.0,3.6668686866760254,3.6668930053710938,8.971891816145217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.8447265625,0.0,1554.6990966796875,1895.4371337890625,0.0,3182.135498046875,0.9092981219291688,1.0,0.0,3.0,1.0,0.0
18027180,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7486603856086731,0.3996288478374481,0.366544634103775,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8707379102706909,0.6402901411056519,0.6115893125534058,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8561848402023315,0.6087425351142883,0.4293325245380401,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8000277876853943,0.489634096622467,0.4704006910324096,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6420081853866577,0.2488738745450973,1.1579042673110962,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1378479003906,297.198974609375,285.04248046875,1.0,0.7350817918777466,0.3601333200931549,0.3601333200931549,1.0,1.0,-3.646028757095337,0.9838630557060242,2.662165880203247,0.1579226702451706,0.9834332466125488,0.9834332466125488,0.0,313.4901733398437,318.0,72200.2109375,0.0,4717.25390625,1.0,278.4115295410156,283.0261535644531,299.1820373535156,303.8099365234375,293.1499938964844,293.1499938964844,278.45001220703125,32903.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722183704376221,1.0,0.0,0.0,3.7382829189300537,3.738307237625122,9.324758707407454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.111328125,0.0,1609.8955078125,1895.4371337890625,0.0,3143.619140625,0.923860728740692,1.0,0.0,3.0,1.0,0.0
18027240,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7482104897499084,0.3995797038078308,0.3665888011455536,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8701320886611938,0.6401530504226685,0.6115487813949585,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8562614321708679,0.6100493669509888,0.4303122460842132,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7995809316635132,0.4897472262382507,0.4705776274204254,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6417136788368225,0.2489782571792602,1.158576488494873,285.0171203613281,284.95001220703125,300.5959777832031,296.185791015625,298.12115478515625,297.20123291015625,285.0149841308594,1.0,0.7358567714691162,0.3598745763301849,0.3598745763301849,1.0,1.0,-3.648235321044922,0.9836933612823486,2.664541959762573,0.1580701470375061,0.989600956439972,0.989600956439972,0.0,314.5580749511719,321.0,72384.0625,0.0,4730.14404296875,1.0,278.4432983398437,283.0049133300781,299.1792907714844,303.86346435546875,293.1499938964844,293.1499938964844,278.1499938964844,32939.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725021481513977,1.0,0.0,0.0,3.795219659805298,3.795244693756104,9.610968163542566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6025390625,0.0,1677.0013427734375,1895.4371337890625,0.0,3146.28076171875,0.935583770275116,1.0,0.0,3.0,1.0,0.0
18027300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7473210096359253,0.3989660739898681,0.3663890063762665,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8690505027770996,0.6394019722938538,0.6112335920333862,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8559455871582031,0.6109023690223694,0.43120077252388,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7987072467803955,0.4894128143787384,0.4705796837806701,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.641120970249176,0.2488512098789215,1.1589447259902954,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.09869384765625,297.19891357421875,284.8736572265625,1.0,0.7366840243339539,0.3595805764198303,0.3595805764198303,1.0,1.0,-3.649141311645508,0.9829899072647096,2.666151285171509,0.1582085192203521,0.8943808078765869,0.8943808078765869,0.0,316.1256408691406,321.0,73377.546875,0.0,4742.47265625,1.0,278.1944580078125,282.8485717773437,299.2015991210937,304.07550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36878.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787784576416016,1.0,0.0,0.0,3.773582935333252,3.773608446121216,9.501695217295492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.0107421875,0.0,1681.8494873046875,1895.4371337890625,0.0,3205.131591796875,0.931652307510376,1.0,0.0,3.0,1.0,0.0
18027360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7458658218383789,0.3981967270374298,0.3657795786857605,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.86737060546875,0.6384406089782715,0.6104379296302795,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8550419807434082,0.611603319644928,0.4317361116409302,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.797261118888855,0.4888949692249298,0.4702018797397613,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6400889158248901,0.2485893070697784,1.1583112478256226,284.8949279785156,284.95001220703125,300.45001220703125,296.1416320800781,298.0751647949219,297.1950378417969,284.8962097167969,1.0,0.7373268008232117,0.3592460751533508,0.3592460751533508,1.0,1.0,-3.6468825340271,0.9811923503875732,2.6656901836395264,0.1574457287788391,0.884348452091217,0.884348452091217,0.0,318.1139831542969,324.0,72986.125,0.0,4748.47509765625,1.0,278.15673828125,282.8687438964844,299.1661071777344,303.9750366210937,293.1499938964844,293.1499938964844,278.45001220703125,38391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807587623596191,1.0,0.0,0.0,3.700506448745728,3.700531244277954,9.137251595348062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.9755859375,0.0,1608.2310791015625,1895.4371337890625,0.0,3223.691162109375,0.9183877110481262,1.0,0.0,3.0,1.0,0.0
18027420,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7440912127494812,0.3978629112243652,0.3653234541416168,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.865168035030365,0.6377710700035095,0.6096267700195312,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8544280529022217,0.6143741011619568,0.4335045218467712,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7954365015029907,0.4888359010219574,0.4700220823287964,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6387865543365479,0.2485931068658828,1.1582129001617432,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0372009277344,297.19830322265625,284.9903259277344,1.0,0.7387310266494751,0.3585770726203918,0.3585770726203918,1.0,1.0,-3.647138357162476,0.9791752099990844,2.6679632663726807,0.1543348431587219,0.9670732617378236,0.9670732617378236,0.0,320.9933776855469,327.0,72109.9375,0.0,4767.169921875,1.0,278.4435119628906,282.9901733398437,299.087890625,303.7604675292969,293.1499938964844,293.1499938964844,278.1499938964844,33995.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758057951927185,1.0,0.0,0.0,3.79182767868042,3.7918527126312256,9.593795766704716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.1220703125,0.0,1681.1793212890625,1895.4371337890625,0.0,3177.2626953125,0.9355388283729552,1.0,0.0,3.0,1.0,0.0
18027480,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7440912127494812,0.3978629112243652,0.3653234541416168,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.865168035030365,0.6377710700035095,0.6096267700195312,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8544280529022217,0.6143741011619568,0.4335045218467712,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7954365015029907,0.4888359010219574,0.4700220823287964,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6387865543365479,0.2485931068658828,1.1582129001617432,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0372009277344,297.19830322265625,284.9903259277344,1.0,0.7387310266494751,0.3585770726203918,0.3585770726203918,1.0,1.0,-3.647138357162476,0.9791752099990844,2.6679632663726807,0.1543348431587219,0.9670732617378236,0.9670732617378236,0.0,320.9933776855469,327.0,72109.9375,0.0,4767.169921875,1.0,278.4435119628906,282.9901733398437,299.087890625,303.7604675292969,293.1499938964844,293.1499938964844,278.1499938964844,33995.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758057951927185,1.0,0.0,0.0,3.79182767868042,3.7918527126312256,9.593795766704716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.1220703125,0.0,1681.1793212890625,1895.4371337890625,0.0,3177.2626953125,0.9355388283729552,1.0,0.0,3.0,1.0,0.0
18027540,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7418195009231567,0.3965665698051452,0.3645343780517578,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8624507784843445,0.6360836625099182,0.6084659099578857,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8532538414001465,0.6160290837287903,0.4349536597728729,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7931246161460876,0.4879937171936035,0.4695944488048553,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6371681690216064,0.248199850320816,1.1577355861663818,284.8972473144531,284.95001220703125,300.1687927246094,296.0524597167969,297.9943542480469,297.1932373046875,284.8983764648437,1.0,0.7400751709938049,0.3579080700874328,0.3579080700874328,1.0,1.0,-3.64545202255249,0.9765957593917848,2.668856143951416,0.150000512599945,0.8735753297805786,0.8735753297805786,0.0,324.3556213378906,330.0,72513.140625,0.0,4783.33447265625,1.0,278.1568298339844,282.8799743652344,299.0714416503906,303.8475341796875,293.1499938964844,293.1499938964844,278.45001220703125,38872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828560709953308,1.0,0.0,0.0,3.668002128601074,3.6680266857147217,8.977438596957654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.1025390625,0.0,1574.8885498046875,1895.4371337890625,0.0,3243.340576171875,0.911657214164734,1.0,0.0,3.0,1.0,0.0
18027600,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7418195009231567,0.3965665698051452,0.3645343780517578,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8624507784843445,0.6360836625099182,0.6084659099578857,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8532538414001465,0.6160290837287903,0.4349536597728729,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7931246161460876,0.4879937171936035,0.4695944488048553,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6371681690216064,0.248199850320816,1.1577355861663818,284.8972473144531,284.95001220703125,300.1687927246094,296.0524597167969,297.9943542480469,297.1932373046875,284.8983764648437,1.0,0.7400751709938049,0.3579080700874328,0.3579080700874328,1.0,1.0,-3.64545202255249,0.9765957593917848,2.668856143951416,0.150000512599945,0.8735753297805786,0.8735753297805786,0.0,324.3556213378906,330.0,72513.140625,0.0,4783.33447265625,1.0,278.1568298339844,282.8799743652344,299.0714416503906,303.8475341796875,293.1499938964844,293.1499938964844,278.45001220703125,38872.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828560709953308,1.0,0.0,0.0,3.668002128601074,3.6680266857147217,8.977438596957654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.1025390625,0.0,1574.8885498046875,1895.4371337890625,0.0,3243.340576171875,0.911657214164734,1.0,0.0,3.0,1.0,0.0
18027660,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7402355670928955,0.3963007032871246,0.3641616404056549,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8604423999786377,0.6354504823684692,0.6077096462249756,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8528162837028503,0.618881106376648,0.4367977678775787,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7914676070213318,0.4879734814167022,0.4694623947143554,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6360144019126892,0.2482524812221527,1.1578361988067627,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.960205078125,297.197265625,284.9913330078125,1.0,0.7414588332176208,0.3573766946792602,0.3573766946792602,1.0,1.0,-3.646260261535645,0.9752179980278016,2.6710422039031982,0.1464562565088272,0.9563658237457277,0.9563658237457277,0.0,327.053466796875,333.0,71666.8046875,0.0,4802.4619140625,1.0,278.4432678222656,282.999755859375,298.9964294433594,303.6371154785156,293.1499938964844,293.1499938964844,278.1499938964844,34043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773711919784546,1.0,0.0,0.0,3.760288953781128,3.7603137493133545,9.434865546609216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.0244140625,0.0,1644.287841796875,1895.4371337890625,0.0,3191.93994140625,0.9284636378288268,1.0,0.0,3.0,1.0,0.0
18027720,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7402355670928955,0.3963007032871246,0.3641616404056549,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8604423999786377,0.6354504823684692,0.6077096462249756,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8528162837028503,0.618881106376648,0.4367977678775787,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7914676070213318,0.4879734814167022,0.4694623947143554,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6360144019126892,0.2482524812221527,1.1578361988067627,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.960205078125,297.197265625,284.9913330078125,1.0,0.7414588332176208,0.3573766946792602,0.3573766946792602,1.0,1.0,-3.646260261535645,0.9752179980278016,2.6710422039031982,0.1464562565088272,0.9563658237457277,0.9563658237457277,0.0,327.053466796875,333.0,71666.8046875,0.0,4802.4619140625,1.0,278.4432678222656,282.999755859375,298.9964294433594,303.6371154785156,293.1499938964844,293.1499938964844,278.1499938964844,34043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773711919784546,1.0,0.0,0.0,3.760288953781128,3.7603137493133545,9.434865546609216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.0244140625,0.0,1644.287841796875,1895.4371337890625,0.0,3191.93994140625,0.9284636378288268,1.0,0.0,3.0,1.0,0.0
18027780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7381445169448853,0.395040899515152,0.3633953332901001,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8579270839691162,0.6337649822235107,0.606540858745575,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851815938949585,0.6205708384513855,0.4382646083831787,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7893306612968445,0.4871454238891601,0.4690386354923248,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.634560763835907,0.2479052096605301,1.1575162410736084,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.9213562011719,297.1925964355469,284.9031982421875,1.0,0.7428018450737,0.3568452894687652,0.3568452894687652,1.0,1.0,-3.644811153411865,0.9730634689331056,2.67174768447876,0.1445187181234359,0.8681290149688721,0.8681290149688721,0.0,330.36004638671875,336.0,72067.78125,0.0,4818.93017578125,1.0,278.15704345703125,282.8926696777344,298.9828796386719,303.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,38795.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842745423316956,1.0,0.0,0.0,3.636175394058228,3.636199951171875,8.822323138701904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2529296875,0.0,1538.678955078125,1895.4371337890625,0.0,3256.625244140625,0.904549479484558,1.0,0.0,3.0,1.0,0.0
18027840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7381445169448853,0.395040899515152,0.3633953332901001,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8579270839691162,0.6337649822235107,0.606540858745575,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851815938949585,0.6205708384513855,0.4382646083831787,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7893306612968445,0.4871454238891601,0.4690386354923248,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.634560763835907,0.2479052096605301,1.1575162410736084,284.9022521972656,284.95001220703125,299.9088134765625,295.9647827148437,297.9213562011719,297.1925964355469,284.9031982421875,1.0,0.7428018450737,0.3568452894687652,0.3568452894687652,1.0,1.0,-3.644811153411865,0.9730634689331056,2.67174768447876,0.1445187181234359,0.8681290149688721,0.8681290149688721,0.0,330.36004638671875,336.0,72067.78125,0.0,4818.93017578125,1.0,278.15704345703125,282.8926696777344,298.9828796386719,303.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,38795.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842745423316956,1.0,0.0,0.0,3.636175394058228,3.636199951171875,8.822323138701904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.2529296875,0.0,1538.678955078125,1895.4371337890625,0.0,3256.625244140625,0.904549479484558,1.0,0.0,3.0,1.0,0.0
18027900,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7372146248817444,0.3948564231395721,0.3630501329898834,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8567866086959839,0.6333613395690918,0.6059640645980835,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8514500856399536,0.6219483613967896,0.4390458762645721,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7883636951446533,0.4870661199092865,0.4688206613063812,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6338921785354614,0.2478974610567093,1.157237887382507,285.0103454589844,284.95001220703125,299.84814453125,295.9435119628906,297.9054870605469,297.1940002441406,285.0105895996094,1.0,0.7434291243553162,0.3565795719623565,0.3565795719623565,1.0,1.0,-3.644038677215576,0.9719474911689758,2.672091007232666,0.1440600305795669,0.943289041519165,0.943289041519165,0.0,331.87579345703125,336.0,71171.0078125,0.0,4826.1806640625,1.0,278.4012451171875,283.0188903808594,298.91973876953125,303.4842529296875,293.1499938964844,293.1499938964844,278.45001220703125,34420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795428276062012,1.0,0.0,0.0,3.679961681365967,3.679985523223877,9.03607542568352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6455078125,0.0,1554.8424072265625,1895.4371337890625,0.0,3212.296142578125,0.9123348593711852,1.0,0.0,3.0,1.0,0.0
18027960,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7366935610771179,0.3947556614875793,0.3630130887031555,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8560711741447449,0.6330680251121521,0.6057356595993042,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8515110015869141,0.6234032511711121,0.4401006698608398,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.787808895111084,0.4870880842208862,0.4688792824745178,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6335387229919434,0.2479751110076904,1.157705545425415,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.890869140625,297.1963806152344,284.9918518066406,1.0,0.7441836595535278,0.3563107848167419,0.3563107848167419,1.0,1.0,-3.645620822906494,0.9715487957000732,2.674072027206421,0.1440072655677795,0.949263334274292,0.949263334274292,0.0,333.06695556640625,339.0,71261.2734375,0.0,4838.1201171875,1.0,278.44317626953125,283.0078430175781,298.9100952148437,303.5216064453125,293.1499938964844,293.1499938964844,278.1499938964844,33951.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786993622779846,1.0,0.0,0.0,3.732450246810913,3.732474565505981,9.295683298660152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.626953125,0.0,1611.1732177734375,1895.4371337890625,0.0,3204.39013671875,0.9221591949462892,1.0,0.0,3.0,1.0,0.0
18028020,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7346896529197693,0.3934811055660248,0.3622268140316009,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8536550998687744,0.6313191056251526,0.604499876499176,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8505889177322388,0.625068187713623,0.4415459632873535,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7857503294944763,0.4862165451049804,0.4684095084667206,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.632166862487793,0.2476301938295364,1.1573892831802368,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8562316894531,297.1914367675781,284.9054260253906,1.0,0.7455094456672668,0.3557732105255127,0.3557732105255127,1.0,1.0,-3.6439945697784415,0.9692370891571044,2.674757480621338,0.1438097357749939,0.8634044528007507,0.8634044528007507,0.0,336.39227294921875,342.0,71656.984375,0.0,4854.1796875,1.0,278.1572570800781,282.9019775390625,298.8998107910156,303.6144104003906,293.1499938964844,293.1499938964844,278.45001220703125,38727.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855348229408264,1.0,0.0,0.0,3.608742475509644,3.608766555786133,8.689706305631262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.2060546875,0.0,1507.9278564453125,1895.4371337890625,0.0,3268.42626953125,0.8984116911888123,1.0,0.0,3.0,1.0,0.0
18028080,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7346896529197693,0.3934811055660248,0.3622268140316009,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8536550998687744,0.6313191056251526,0.604499876499176,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8505889177322388,0.625068187713623,0.4415459632873535,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7857503294944763,0.4862165451049804,0.4684095084667206,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.632166862487793,0.2476301938295364,1.1573892831802368,284.90460205078125,284.95001220703125,299.6785583496094,295.88214111328125,297.8562316894531,297.1914367675781,284.9054260253906,1.0,0.7455094456672668,0.3557732105255127,0.3557732105255127,1.0,1.0,-3.6439945697784415,0.9692370891571044,2.674757480621338,0.1438097357749939,0.8634044528007507,0.8634044528007507,0.0,336.39227294921875,342.0,71656.984375,0.0,4854.1796875,1.0,278.1572570800781,282.9019775390625,298.8998107910156,303.6144104003906,293.1499938964844,293.1499938964844,278.45001220703125,38727.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855348229408264,1.0,0.0,0.0,3.608742475509644,3.608766555786133,8.689706305631262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.2060546875,0.0,1507.9278564453125,1895.4371337890625,0.0,3268.42626953125,0.8984116911888123,1.0,0.0,3.0,1.0,0.0
18028140,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7332536578178406,0.3931538164615631,0.3618230819702148,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.851813018321991,0.6305336952209473,0.6036287546157837,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8502840399742126,0.6278572678565979,0.4433644413948059,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7842293381690979,0.4860954880714416,0.4682037830352783,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6311614513397217,0.2476851493120193,1.1575524806976318,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83038330078125,297.1947326660156,284.9917907714844,1.0,0.7468674778938293,0.3552356362342834,0.3552356362342834,1.0,1.0,-3.6445913314819336,0.9676461219787598,2.676945209503174,0.1432214528322219,0.9428380131721495,0.9428380131721495,0.0,339.11541748046875,345.0,70877.8828125,0.0,4872.8642578125,1.0,278.4420471191406,283.0143737792969,298.8313293457031,303.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,33974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798571825027466,1.0,0.0,0.0,3.705704927444458,3.7057290077209473,9.162941978502204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.6494140625,0.0,1580.6414794921875,1895.4371337890625,0.0,3215.242431640625,0.9163941144943236,1.0,0.0,3.0,1.0,0.0
18028200,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7332536578178406,0.3931538164615631,0.3618230819702148,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.851813018321991,0.6305336952209473,0.6036287546157837,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8502840399742126,0.6278572678565979,0.4433644413948059,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7842293381690979,0.4860954880714416,0.4682037830352783,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6311614513397217,0.2476851493120193,1.1575524806976318,284.9926147460937,284.95001220703125,299.5771789550781,295.8438720703125,297.83038330078125,297.1947326660156,284.9917907714844,1.0,0.7468674778938293,0.3552356362342834,0.3552356362342834,1.0,1.0,-3.6445913314819336,0.9676461219787598,2.676945209503174,0.1432214528322219,0.9428380131721495,0.9428380131721495,0.0,339.11541748046875,345.0,70877.8828125,0.0,4872.8642578125,1.0,278.4420471191406,283.0143737792969,298.8313293457031,303.4151306152344,293.1499938964844,293.1499938964844,278.1499938964844,33974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798571825027466,1.0,0.0,0.0,3.705704927444458,3.7057290077209473,9.162941978502204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.6494140625,0.0,1580.6414794921875,1895.4371337890625,0.0,3215.242431640625,0.9163941144943236,1.0,0.0,3.0,1.0,0.0
18028260,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.731235921382904,0.3918595612049103,0.3610079288482666,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8493843078613281,0.6287217736244202,0.6023208498954773,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8493289351463318,0.6294954419136047,0.4447819888591766,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7821412682533264,0.4851768612861633,0.4676810204982757,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6297786831855774,0.2473279982805252,1.1571738719940186,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.8013000488281,297.1897277832031,284.9071350097656,1.0,0.7481604218482971,0.3547140955924988,0.3547140955924988,1.0,1.0,-3.642668008804321,0.9653472900390624,2.677320718765259,0.1418493241071701,0.8591825366020203,0.8591825366020203,0.0,342.453125,333.0,71277.5234375,0.0,4888.12939453125,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.5118408203125,293.1499938964844,293.1499938964844,278.45001220703125,38666.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864997029304504,1.0,0.0,0.0,3.584090232849121,3.5841140747070312,8.571387866140867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.7373046875,0.0,1480.6573486328125,1895.4371337890625,0.0,3277.45849609375,0.8928995728492737,1.0,0.0,3.0,1.0,0.0
18028320,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.731235921382904,0.3918595612049103,0.3610079288482666,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8493843078613281,0.6287217736244202,0.6023208498954773,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8493289351463318,0.6294954419136047,0.4447819888591766,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7821412682533264,0.4851768612861633,0.4676810204982757,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6297786831855774,0.2473279982805252,1.1571738719940186,284.90643310546875,284.95001220703125,299.48638916015625,295.8082275390625,297.8013000488281,297.1897277832031,284.9071350097656,1.0,0.7481604218482971,0.3547140955924988,0.3547140955924988,1.0,1.0,-3.642668008804321,0.9653472900390624,2.677320718765259,0.1418493241071701,0.8591825366020203,0.8591825366020203,0.0,342.453125,333.0,71277.5234375,0.0,4888.12939453125,1.0,278.1574401855469,282.9097900390625,298.8250732421875,303.5118408203125,293.1499938964844,293.1499938964844,278.45001220703125,38666.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864997029304504,1.0,0.0,0.0,3.584090232849121,3.5841140747070312,8.571387866140867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.7373046875,0.0,1480.6573486328125,1895.4371337890625,0.0,3277.45849609375,0.8928995728492737,1.0,0.0,3.0,1.0,0.0
18028380,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7318099737167358,0.3916380703449249,0.3604772388935089,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8500829339027405,0.628166675567627,0.6014400124549866,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8510069251060486,0.6312758922576904,0.445720374584198,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.782975971698761,0.4850558340549469,0.4672624170780182,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6304084658622742,0.2473372817039489,1.156223177909851,285.0050354003906,284.95001220703125,299.4342956542969,295.7870178222656,297.7882080078125,297.1917724609375,285.003173828125,1.0,0.7466394305229187,0.354380339384079,0.354380339384079,1.0,1.0,-3.640446186065674,0.9635926485061646,2.676853656768799,0.1403671354055404,0.934122622013092,0.934122622013092,0.0,340.2838439941406,333.0,70457.703125,0.0,4868.2880859375,1.0,278.41998291015625,283.0277099609375,298.7616882324219,303.2877502441406,293.1499938964844,293.1499938964844,278.45001220703125,33758.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880875825881958,1.0,0.0,0.0,3.654560089111328,3.6545839309692383,8.911761142371688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.435546875,0.0,1521.4520263671875,1895.4371337890625,0.0,3224.7880859375,0.9050971865653992,1.0,0.0,3.0,1.0,0.0
18028440,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7327732443809509,0.3915204703807831,0.360327273607254,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8512197136878967,0.6278729438781738,0.6011148691177368,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8527063131332397,0.6322652101516724,0.4463820159435272,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7841709852218628,0.4850146770477295,0.4671583473682403,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6312946081161499,0.2473830729722976,1.155997395515442,284.9906311035156,284.95001220703125,299.4072265625,295.77569580078125,297.7816162109375,297.193115234375,284.98974609375,1.0,0.745471179485321,0.3541925847530365,0.3541925847530365,1.0,1.0,-3.6402742862701416,0.96294367313385,2.677330732345581,0.1395774185657501,0.9357816576957704,0.9357816576957704,0.0,337.8966064453125,321.0,70492.8359375,0.0,4852.95654296875,1.0,278.4418640136719,283.0187072753906,298.76190185546875,303.3185119628906,293.1499938964844,293.1499938964844,278.1499938964844,33981.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805769085884094,1.0,0.0,0.0,3.6819334030151367,3.681957483291626,9.045762112691592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.11328125,0.0,1553.7547607421875,1895.4371337890625,0.0,3221.98681640625,0.9110409021377563,1.0,0.0,3.0,1.0,0.0
18028500,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7341703176498413,0.3909359276294708,0.3599008619785309,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8529338240623474,0.6270142197608948,0.6004291772842407,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8551879525184631,0.6331274509429932,0.447089284658432,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7859626412391663,0.4846081733703613,0.4668365120887756,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.632632315158844,0.2472694665193557,1.1553013324737549,284.8724670410156,284.95001220703125,299.372314453125,295.7607421875,297.7704772949219,297.19140625,284.8724975585937,1.0,0.7434565424919128,0.3539318144321441,0.3539318144321441,1.0,1.0,-3.638569593429565,0.9615854620933532,2.6769843101501465,0.1383721977472305,0.8501719236373901,0.8501719236373901,0.0,334.1259155273437,321.0,71209.1953125,0.0,4824.65185546875,1.0,278.1971740722656,282.8861999511719,298.7896728515625,303.51580810546875,293.1499938964844,293.1499938964844,278.1499938964844,38478.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858537077903748,1.0,0.0,0.0,3.630811929702759,3.630836248397827,8.796315569270519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.3486328125,0.0,1530.372802734375,1895.4371337890625,0.0,3271.411376953125,0.900617241859436,1.0,0.0,3.0,1.0,0.0
