time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7354838848114014,0.390312522649765,0.3591538965702057,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8546241521835327,0.6260779500007629,0.5993680357933044,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8576482534408569,0.6339608430862427,0.4475037753582001,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7877228260040283,0.4841305911540985,0.4662146866321563,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.633937656879425,0.2470992654561996,1.1538015604019165,284.90673828125,284.95001220703125,299.3407287597656,295.7467346191406,297.7598876953125,297.18914794921875,284.9073791503906,1.0,0.7410039901733398,0.3537055253982544,0.3537055253982544,1.0,1.0,-3.6343414783477774,0.959550142288208,2.6747913360595703,0.1369722783565521,0.8533830642700195,0.8533830642700195,0.0,330.0368347167969,309.0,70823.3828125,0.0,4787.2421875,1.0,278.1578369140625,282.9168701171875,298.7617492675781,303.4171447753906,293.1499938964844,293.1499938964844,278.45001220703125,38723.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868480920791626,1.0,0.0,0.0,3.556344985961914,3.556368589401245,8.439196221843304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.41015625,0.0,1451.2991943359375,1895.4371337890625,0.0,3280.71923828125,0.8867738246917725,1.0,0.0,3.0,1.0,0.0
18028620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.739833414554596,0.3900816142559051,0.3583604097366333,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.859924852848053,0.6252709627151489,0.5979784727096558,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8646254539489746,0.6368182301521301,0.4489994645118713,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7930729389190674,0.4840342402458191,0.465529054403305,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6378957629203796,0.247272178530693,1.1520657539367676,284.98944091796875,284.95001220703125,299.2879638671875,295.7218017578125,297.7483215332031,297.1938171386719,284.9886779785156,1.0,0.7356923818588257,0.3532529175281524,0.3532529175281524,1.0,1.0,-3.630591630935669,0.9569600224494934,2.6736316680908203,0.1345728784799575,0.9284210205078124,0.9284210205078124,0.0,319.6849060058594,297.0,70061.2265625,0.0,4712.4462890625,1.0,278.441650390625,283.02398681640625,298.7059326171875,303.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,33987.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804873824119568,1.0,0.0,0.0,3.654894351959229,3.654918193817138,8.913391411624616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4794921875,0.0,1523.539306640625,1895.4371337890625,0.0,3221.14794921875,0.9049758911132812,1.0,0.0,3.0,1.0,0.0
18028680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.739833414554596,0.3900816142559051,0.3583604097366333,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.859924852848053,0.6252709627151489,0.5979784727096558,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8646254539489746,0.6368182301521301,0.4489994645118713,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7930729389190674,0.4840342402458191,0.465529054403305,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6378957629203796,0.247272178530693,1.1520657539367676,284.98944091796875,284.95001220703125,299.2879638671875,295.7218017578125,297.7483215332031,297.1938171386719,284.9886779785156,1.0,0.7356923818588257,0.3532529175281524,0.3532529175281524,1.0,1.0,-3.630591630935669,0.9569600224494934,2.6736316680908203,0.1345728784799575,0.9284210205078124,0.9284210205078124,0.0,319.6849060058594,297.0,70061.2265625,0.0,4712.4462890625,1.0,278.441650390625,283.02398681640625,298.7059326171875,303.23114013671875,293.1499938964844,293.1499938964844,278.1499938964844,33987.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804873824119568,1.0,0.0,0.0,3.654894351959229,3.654918193817138,8.913391411624616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.4794921875,0.0,1523.539306640625,1895.4371337890625,0.0,3221.14794921875,0.9049758911132812,1.0,0.0,3.0,1.0,0.0
18028740,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7443482875823975,0.3889821767807007,0.3571707010269165,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8655523657798767,0.6235361099243164,0.5961639881134033,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8719390034675598,0.6386071443557739,0.4500953555107116,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7986980676651001,0.4832254946231842,0.4645359516143799,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6421564817428589,0.2471055835485458,1.1498515605926514,284.90850830078125,284.95001220703125,299.25,295.7013244628906,297.7351989746094,297.1910705566406,284.9086608886719,1.0,0.729866087436676,0.3528003096580505,0.3528003096580505,1.0,1.0,-3.624444723129273,0.9536055326461792,2.670839309692383,0.1324418485164642,0.8487988710403442,0.8487988710403442,0.0,308.9865417480469,285.0,70420.859375,0.0,4628.95166015625,1.0,278.1583251953125,282.92364501953125,298.7144470214844,303.33917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864288330078125,1.0,0.0,0.0,3.531932830810547,3.531956195831299,8.323733595716476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.07421875,0.0,1424.200927734375,1895.4371337890625,0.0,3276.794921875,0.8811618685722351,1.0,0.0,3.0,1.0,0.0
18028800,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7443482875823975,0.3889821767807007,0.3571707010269165,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8655523657798767,0.6235361099243164,0.5961639881134033,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8719390034675598,0.6386071443557739,0.4500953555107116,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7986980676651001,0.4832254946231842,0.4645359516143799,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6421564817428589,0.2471055835485458,1.1498515605926514,284.90850830078125,284.95001220703125,299.25,295.7013244628906,297.7351989746094,297.1910705566406,284.9086608886719,1.0,0.729866087436676,0.3528003096580505,0.3528003096580505,1.0,1.0,-3.624444723129273,0.9536055326461792,2.670839309692383,0.1324418485164642,0.8487988710403442,0.8487988710403442,0.0,308.9865417480469,285.0,70420.859375,0.0,4628.95166015625,1.0,278.1583251953125,282.92364501953125,298.7144470214844,303.33917236328125,293.1499938964844,293.1499938964844,278.45001220703125,38550.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864288330078125,1.0,0.0,0.0,3.531932830810547,3.531956195831299,8.323733595716476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.07421875,0.0,1424.200927734375,1895.4371337890625,0.0,3276.794921875,0.8811618685722351,1.0,0.0,3.0,1.0,0.0
18028860,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7501598000526428,0.3888109624385834,0.3563924431800842,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.872624933719635,0.6227520108222961,0.5947539210319519,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8808419108390808,0.6415222883224487,0.4516004025936126,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.805610716342926,0.4831719696521759,0.4638461470603943,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6474621891975403,0.2473663687705993,1.1482839584350586,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73162841796875,297.19635009765625,284.9891967773437,1.0,0.7238541841506958,0.3524353206157684,0.3524353206157684,1.0,1.0,-3.620898723602295,0.95133239030838,2.66956639289856,0.1308117061853408,0.923565149307251,0.923565149307251,0.0,297.2060546875,273.0,69702.7421875,0.0,4546.23876953125,1.0,278.44146728515625,283.02911376953125,298.66864013671875,303.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,33911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797697424888611,1.0,0.0,0.0,3.631991386413574,3.632014751434326,8.802031175036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.427734375,0.0,1497.67529296875,1895.4371337890625,0.0,3214.422607421875,0.8997823596000671,1.0,0.0,3.0,1.0,0.0
18028920,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7501598000526428,0.3888109624385834,0.3563924431800842,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.872624933719635,0.6227520108222961,0.5947539210319519,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8808419108390808,0.6415222883224487,0.4516004025936126,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.805610716342926,0.4831719696521759,0.4638461470603943,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6474621891975403,0.2473663687705993,1.1482839584350586,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73162841796875,297.19635009765625,284.9891967773437,1.0,0.7238541841506958,0.3524353206157684,0.3524353206157684,1.0,1.0,-3.620898723602295,0.95133239030838,2.66956639289856,0.1308117061853408,0.923565149307251,0.923565149307251,0.0,297.2060546875,273.0,69702.7421875,0.0,4546.23876953125,1.0,278.44146728515625,283.02911376953125,298.66864013671875,303.1664123535156,293.1499938964844,293.1499938964844,278.1499938964844,33911.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797697424888611,1.0,0.0,0.0,3.631991386413574,3.632014751434326,8.802031175036973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.427734375,0.0,1497.67529296875,1895.4371337890625,0.0,3214.422607421875,0.8997823596000671,1.0,0.0,3.0,1.0,0.0
18028980,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7559235095977783,0.3877693712711334,0.3552249670028686,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8797203898429871,0.621043860912323,0.5929319262504578,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8897480368614197,0.6433609127998352,0.4527083337306976,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8122862577438354,0.482402503490448,0.4628594815731048,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6529027223587036,0.2472711503505706,1.1462626457214355,284.910400390625,284.95001220703125,299.208740234375,295.67626953125,297.724853515625,297.19403076171875,284.9104919433594,1.0,0.7176507115364075,0.3520703315734863,0.3520703315734863,1.0,1.0,-3.615024089813232,0.9483374953269958,2.666686534881592,0.1292092055082321,0.8460238575935364,0.8460238575935364,0.0,285.7994384765625,261.0,70103.1640625,0.0,4459.60546875,1.0,278.1584777832031,282.9293518066406,298.6882019042969,303.2880554199219,293.1499938964844,293.1499938964844,278.45001220703125,38441.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854854106903076,1.0,0.0,0.0,3.5120885372161865,3.51211166381836,8.230462071878719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.662109375,0.0,1402.6568603515625,1895.4371337890625,0.0,3267.963134765625,0.8766749501228333,1.0,0.0,3.0,1.0,0.0
18029040,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7559235095977783,0.3877693712711334,0.3552249670028686,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8797203898429871,0.621043860912323,0.5929319262504578,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8897480368614197,0.6433609127998352,0.4527083337306976,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8122862577438354,0.482402503490448,0.4628594815731048,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6529027223587036,0.2472711503505706,1.1462626457214355,284.910400390625,284.95001220703125,299.208740234375,295.67626953125,297.724853515625,297.19403076171875,284.9104919433594,1.0,0.7176507115364075,0.3520703315734863,0.3520703315734863,1.0,1.0,-3.615024089813232,0.9483374953269958,2.666686534881592,0.1292092055082321,0.8460238575935364,0.8460238575935364,0.0,285.7994384765625,261.0,70103.1640625,0.0,4459.60546875,1.0,278.1584777832031,282.9293518066406,298.6882019042969,303.2880554199219,293.1499938964844,293.1499938964844,278.45001220703125,38441.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854854106903076,1.0,0.0,0.0,3.5120885372161865,3.51211166381836,8.230462071878719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.662109375,0.0,1402.6568603515625,1895.4371337890625,0.0,3267.963134765625,0.8766749501228333,1.0,0.0,3.0,1.0,0.0
18029100,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7591750025749207,0.3876693844795227,0.3547083437442779,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8836645483970642,0.6206104159355164,0.5920669436454773,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8946413397789001,0.6448090076446533,0.4533401727676391,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8158330321311951,0.4823439419269562,0.4623922109603882,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6559160947799683,0.2473890483379364,1.1452206373214722,285.0110168457031,284.95001220703125,299.2040710449219,295.6732788085937,297.7249450683594,297.1963806152344,285.0105285644531,1.0,0.7144845128059387,0.3518878519535064,0.3518878519535064,1.0,1.0,-3.612299680709839,0.9469117522239684,2.6653878688812256,0.1283197700977325,0.9175475835800172,0.9175475835800172,0.0,279.8930358886719,261.0,69317.9375,0.0,4415.73046875,1.0,278.3983764648437,283.04669189453125,298.6427917480469,303.0711669921875,293.1499938964844,293.1499938964844,278.45001220703125,34035.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88008052110672,1.0,0.0,0.0,3.561643600463867,3.561666488647461,8.464361940241361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.2099609375,0.0,1422.7298583984375,1895.4371337890625,0.0,3217.33544921875,0.8856367468833923,1.0,0.0,3.0,1.0,0.0
18029160,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7630473971366882,0.3876314759254455,0.3544636070728302,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8882644176483154,0.6202638745307922,0.5915118455886841,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9002119302749634,0.6463090777397156,0.4542241990566253,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8198724389076233,0.4823682904243469,0.4621745944023132,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6594535112380981,0.2475825250148773,1.14486825466156,284.9894714355469,284.95001220703125,299.2015075683594,295.6714782714844,297.7261657714844,297.1994323730469,284.98834228515625,1.0,0.7114196419715881,0.3517118096351623,0.3517118096351623,1.0,1.0,-3.6117136478424072,0.9461656808853148,2.665548086166382,0.1276960372924804,0.9198657870292664,0.9198657870292664,0.0,273.6785888671875,249.0,69446.1171875,0.0,4375.80615234375,1.0,278.4421691894531,283.0316467285156,298.65234375,303.1297302246094,293.1499938964844,293.1499938964844,278.1499938964844,33763.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785653114318848,1.0,0.0,0.0,3.617565631866455,3.617588758468628,8.732249057175068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.7626953125,0.0,1480.796142578125,1895.4371337890625,0.0,3203.1337890625,0.8961629271507263,1.0,0.0,3.0,1.0,0.0
18029220,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7701386213302612,0.386627584695816,0.3533259630203247,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8967961668968201,0.6185675263404846,0.5896957516670227,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9109585881233216,0.648174524307251,0.4553497731685638,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8272691369056702,0.4816203713417053,0.4612032175064087,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6661583185195923,0.2475319504737854,1.1430234909057615,284.9115905761719,284.95001220703125,299.2023010253906,295.6713256835937,297.7239074707031,297.1972045898437,284.91168212890625,1.0,0.7050763964653015,0.3513597249984741,0.3513597249984741,1.0,1.0,-3.606134414672852,0.9433043003082277,2.662830114364624,0.1262270957231521,0.8440861701965332,0.8440861701965332,0.0,262.0968933105469,237.0,69871.71875,0.0,4289.37255859375,1.0,278.1586303710937,282.933349609375,298.6826171875,303.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38365.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842024803161621,1.0,0.0,0.0,3.497754096984864,3.497777223587036,8.163414690898207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.1171875,0.0,1387.249755859375,1895.4371337890625,0.0,3255.95068359375,0.8734351992607117,1.0,0.0,3.0,1.0,0.0
18029280,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7701386213302612,0.386627584695816,0.3533259630203247,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8967961668968201,0.6185675263404846,0.5896957516670227,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9109585881233216,0.648174524307251,0.4553497731685638,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8272691369056702,0.4816203713417053,0.4612032175064087,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6661583185195923,0.2475319504737854,1.1430234909057615,284.9115905761719,284.95001220703125,299.2023010253906,295.6713256835937,297.7239074707031,297.1972045898437,284.91168212890625,1.0,0.7050763964653015,0.3513597249984741,0.3513597249984741,1.0,1.0,-3.606134414672852,0.9433043003082277,2.662830114364624,0.1262270957231521,0.8440861701965332,0.8440861701965332,0.0,262.0968933105469,237.0,69871.71875,0.0,4289.37255859375,1.0,278.1586303710937,282.933349609375,298.6826171875,303.26422119140625,293.1499938964844,293.1499938964844,278.45001220703125,38365.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842024803161621,1.0,0.0,0.0,3.497754096984864,3.497777223587036,8.163414690898207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.1171875,0.0,1387.249755859375,1895.4371337890625,0.0,3255.95068359375,0.8734351992607117,1.0,0.0,3.0,1.0,0.0
18029340,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7788134813308716,0.3865119218826294,0.3525905609130859,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9070642590522766,0.6177865266799927,0.5882809162139893,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9245066046714784,0.6511425971984863,0.4568841159343719,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8360002040863037,0.4815971553325653,0.4605328738689422,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6741718649864197,0.2478783726692199,1.1417913436889648,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.729248046875,297.2025146484375,284.9896545410156,1.0,0.6987437605857849,0.3510076403617859,0.3510076403617859,1.0,1.0,-3.6030972003936768,0.941238820552826,2.661858320236206,0.1248238608241081,0.918013036251068,0.918013036251068,0.0,249.89044189453125,225.0,69252.3984375,0.0,4206.12890625,1.0,278.44122314453125,283.0350952148437,298.6562805175781,303.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,33787.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877190887928009,1.0,0.0,0.0,3.603687286376953,3.603710651397705,8.665377890793025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.5693359375,0.0,1465.9039306640625,1895.4371337890625,0.0,3190.24951171875,0.8932889699935913,1.0,0.0,3.0,1.0,0.0
18029400,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7788134813308716,0.3865119218826294,0.3525905609130859,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9070642590522766,0.6177865266799927,0.5882809162139893,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9245066046714784,0.6511425971984863,0.4568841159343719,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8360002040863037,0.4815971553325653,0.4605328738689422,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6741718649864197,0.2478783726692199,1.1417913436889648,284.9903869628906,284.95001220703125,299.2104797363281,295.6754150390625,297.729248046875,297.2025146484375,284.9896545410156,1.0,0.6987437605857849,0.3510076403617859,0.3510076403617859,1.0,1.0,-3.6030972003936768,0.941238820552826,2.661858320236206,0.1248238608241081,0.918013036251068,0.918013036251068,0.0,249.89044189453125,225.0,69252.3984375,0.0,4206.12890625,1.0,278.44122314453125,283.0350952148437,298.6562805175781,303.1182556152344,293.1499938964844,293.1499938964844,278.1499938964844,33787.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877190887928009,1.0,0.0,0.0,3.603687286376953,3.603710651397705,8.665377890793025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.5693359375,0.0,1465.9039306640625,1895.4371337890625,0.0,3190.24951171875,0.8932889699935913,1.0,0.0,3.0,1.0,0.0
18029460,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7874941229820251,0.3855425715446472,0.3514726758003235,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.918184757232666,0.6161041259765625,0.5864651203155518,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9382801651954652,0.6530327796936035,0.4580177664756775,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8448842763900757,0.4808687269687652,0.4595700204372406,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6823753118515015,0.2478629648685455,1.140079379081726,284.9125061035156,284.95001220703125,299.225341796875,295.68328857421875,297.730712890625,297.2002868652344,284.9125061035156,1.0,0.6923142075538635,0.3506673574447632,0.3506673574447632,1.0,1.0,-3.597721576690674,0.9384782314300536,2.65924334526062,0.1234601289033889,0.8428316116333008,0.8428316116333008,0.0,238.2740631103516,213.0,69713.15625,0.0,4120.47900390625,1.0,278.1587219238281,282.93603515625,298.6940612792969,303.2629089355469,293.1499938964844,293.1499938964844,278.45001220703125,38293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826929926872253,1.0,0.0,0.0,3.488012313842773,3.488035202026367,8.118005325741251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.646484375,0.0,1376.707275390625,1895.4371337890625,0.0,3241.812744140625,0.8712213039398193,1.0,0.0,3.0,1.0,0.0
18029520,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7874941229820251,0.3855425715446472,0.3514726758003235,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.918184757232666,0.6161041259765625,0.5864651203155518,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9382801651954652,0.6530327796936035,0.4580177664756775,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8448842763900757,0.4808687269687652,0.4595700204372406,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6823753118515015,0.2478629648685455,1.140079379081726,284.9125061035156,284.95001220703125,299.225341796875,295.68328857421875,297.730712890625,297.2002868652344,284.9125061035156,1.0,0.6923142075538635,0.3506673574447632,0.3506673574447632,1.0,1.0,-3.597721576690674,0.9384782314300536,2.65924334526062,0.1234601289033889,0.8428316116333008,0.8428316116333008,0.0,238.2740631103516,213.0,69713.15625,0.0,4120.47900390625,1.0,278.1587219238281,282.93603515625,298.6940612792969,303.2629089355469,293.1499938964844,293.1499938964844,278.45001220703125,38293.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826929926872253,1.0,0.0,0.0,3.488012313842773,3.488035202026367,8.118005325741251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.646484375,0.0,1376.707275390625,1895.4371337890625,0.0,3241.812744140625,0.8712213039398193,1.0,0.0,3.0,1.0,0.0
18029580,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7948368787765503,0.3854924440383911,0.350882351398468,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9278033375740052,0.6155539751052856,0.5853603482246399,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9493315815925598,0.6552159786224365,0.459063172340393,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8523873686790466,0.4808626472949981,0.4590218365192413,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6891766786575317,0.2481236606836319,1.139068365097046,285.000244140625,284.95001220703125,299.23980712890625,295.69110107421875,297.7368469238281,297.2041931152344,284.9984741210937,1.0,0.6876631379127502,0.3504223823547363,0.3504223823547363,1.0,1.0,-3.5950560569763184,0.9368718862533568,2.658184051513672,0.122436985373497,0.9146775603294371,0.9146775603294371,0.0,229.543685913086,213.0,69064.375,0.0,4059.878662109375,1.0,278.4261474609375,283.0429992675781,298.6614074707031,303.0887451171875,293.1499938964844,293.1499938964844,278.45001220703125,33414.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759678602218628,1.0,0.0,0.0,3.575469732284546,3.57549262046814,8.5302053776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.478515625,0.0,1432.86865234375,1895.4371337890625,0.0,3178.78271484375,0.8866747617721558,1.0,0.0,3.0,1.0,0.0
18029640,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7980625629425049,0.3854498565196991,0.3507593274116516,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9320148825645448,0.615327775478363,0.585055947303772,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9539421796798706,0.6560226082801819,0.4595671594142914,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8556951880455017,0.4808577597141266,0.4589119851589203,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6921483874320984,0.2482392489910125,1.138981819152832,284.9906921386719,284.95001220703125,299.2462463378906,295.694580078125,297.7393493652344,297.2055358886719,284.9899597167969,1.0,0.6859058141708374,0.3503271043300628,0.3503271043300628,1.0,1.0,-3.594912528991699,0.9365213513374328,2.658391237258911,0.1221650764346122,0.9166569709777832,0.9166569709777832,0.0,226.0467529296875,201.0,69126.65625,0.0,4038.03466796875,1.0,278.441162109375,283.0368347167969,298.67498779296875,303.12677001953125,293.1499938964844,293.1499938964844,278.1499938964844,33740.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755778670310974,1.0,0.0,0.0,3.595730781555176,3.5957539081573486,8.627155807516829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.78125,0.0,1456.9720458984375,1895.4371337890625,0.0,3175.12548828125,0.8914691209793091,1.0,0.0,3.0,1.0,0.0
18029700,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8035765886306763,0.3849919736385345,0.3503521382808685,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.939239263534546,0.6145210266113281,0.5843145847320557,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.961661458015442,0.6569793224334717,0.4602740705013275,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8614760637283325,0.4805291891098022,0.4585669934749603,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.697303831577301,0.2482743114233017,1.1385340690612793,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7413635253906,297.2043762207031,284.879638671875,1.0,0.6827228665351868,0.3501569628715515,0.3501569628715515,1.0,1.0,-3.5934345722198486,0.935514748096466,2.657919883728028,0.1216391175985336,0.8359971046447754,0.8359971046447754,0.0,220.07763671875,201.0,69842.9921875,0.0,3997.545654296875,1.0,278.1996765136719,282.910400390625,298.72564697265625,303.34716796875,293.1499938964844,293.1499938964844,278.1499938964844,38465.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804566264152527,1.0,0.0,0.0,3.5438249111175537,3.5438482761383057,8.37988011426205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.1689453125,0.0,1436.1322021484375,1895.4371337890625,0.0,3220.85986328125,0.8811888694763184,1.0,0.0,3.0,1.0,0.0
18029760,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8086732625961304,0.3845089375972748,0.3496681451797485,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.94596266746521,0.6136699318885803,0.583258330821991,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9686793088912964,0.6579297184944153,0.4607154726982116,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8670171499252319,0.4801456332206726,0.4579651057720184,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7021691799163818,0.2482539266347885,1.1374050378799438,284.9140625,284.95001220703125,299.2724914550781,295.7088928222656,297.7431945800781,297.2025146484375,284.9144592285156,1.0,0.6794062256813049,0.3500043153762817,0.3500043153762817,1.0,1.0,-3.5897908210754395,0.9338937997817992,2.6558969020843506,0.1209224462509155,0.842648446559906,0.842648446559906,0.0,214.41656494140625,189.0,69590.2734375,0.0,3953.393798828125,1.0,278.15850830078125,282.9391784667969,298.7196350097656,303.2793884277344,293.1499938964844,293.1499938964844,278.45001220703125,38349.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810363411903381,1.0,0.0,0.0,3.479211568832397,3.479234457015991,8.077091138147807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7744140625,0.0,1368.0858154296875,1895.4371337890625,0.0,3226.2919921875,0.8694537281990051,1.0,0.0,3.0,1.0,0.0
18029820,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8208702206611633,0.3844392895698547,0.3489722311496734,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9618980884552002,0.6129156947135925,0.5818701982498169,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9842789769172668,0.6609419584274292,0.4622755348682403,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8809614181518555,0.4801479279994964,0.4573166966438293,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7138825058937073,0.2486580312252044,1.1364244222640991,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7546081542969,297.2078857421875,284.9902038574219,1.0,0.6729303002357483,0.3496989905834198,0.3496989905834198,1.0,1.0,-3.587193250656128,0.9321142435073853,2.655078887939453,0.1197951436042785,0.915949046611786,0.915949046611786,0.0,202.1844787597656,192.0,69050.1796875,0.0,3871.769775390625,1.0,278.44110107421875,283.0378723144531,298.7058410644531,303.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,33701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738411664962769,1.0,0.0,0.0,3.590939998626709,3.590963125228882,8.604182539784233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.935546875,0.0,1451.53271484375,1895.4371337890625,0.0,3158.83935546875,0.8903588652610779,1.0,0.0,3.0,1.0,0.0
18029880,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8208702206611633,0.3844392895698547,0.3489722311496734,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9618980884552002,0.6129156947135925,0.5818701982498169,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9842789769172668,0.6609419584274292,0.4622755348682403,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8809614181518555,0.4801479279994964,0.4573166966438293,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7138825058937073,0.2486580312252044,1.1364244222640991,284.9909362792969,284.95001220703125,299.3034362792969,295.7257385253906,297.7546081542969,297.2078857421875,284.9902038574219,1.0,0.6729303002357483,0.3496989905834198,0.3496989905834198,1.0,1.0,-3.587193250656128,0.9321142435073853,2.655078887939453,0.1197951436042785,0.915949046611786,0.915949046611786,0.0,202.1844787597656,192.0,69050.1796875,0.0,3871.769775390625,1.0,278.44110107421875,283.0378723144531,298.7058410644531,303.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,33701.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738411664962769,1.0,0.0,0.0,3.590939998626709,3.590963125228882,8.604182539784233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.935546875,0.0,1451.53271484375,1895.4371337890625,0.0,3158.83935546875,0.8903588652610779,1.0,0.0,3.0,1.0,0.0
18029940,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8253685235977173,0.3835042119026184,0.34814453125,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9675415754318236,0.6112707257270813,0.5803505778312683,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9904735088348388,0.6628530025482178,0.4636248350143432,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.886524498462677,0.4794401824474334,0.4566428065299988,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7184509634971619,0.2486855089664459,1.136199116706848,284.9145202636719,284.95001220703125,299.33837890625,295.7447509765625,297.76055908203125,297.2045288085937,284.91455078125,1.0,0.6705567240715027,0.3493936359882355,0.3493936359882355,1.0,1.0,-3.584914207458496,0.930427312850952,2.654486894607544,0.118838831782341,0.8427714109420776,0.8427714109420776,0.0,197.4661407470703,195.0,69594.296875,0.0,3837.063720703125,1.0,278.1587829589844,282.9390563964844,298.7553100585937,303.3128967285156,293.1499938964844,293.1499938964844,278.45001220703125,38148.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792962431907654,1.0,0.0,0.0,3.480018377304077,3.480041265487671,8.080837687884923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.875,0.0,1367.47509765625,1895.4371337890625,0.0,3209.984619140625,0.8693445324897766,1.0,0.0,3.0,1.0,0.0
18030000,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8253685235977173,0.3835042119026184,0.34814453125,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9675415754318236,0.6112707257270813,0.5803505778312683,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9904735088348388,0.6628530025482178,0.4636248350143432,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.886524498462677,0.4794401824474334,0.4566428065299988,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7184509634971619,0.2486855089664459,1.136199116706848,284.9145202636719,284.95001220703125,299.33837890625,295.7447509765625,297.76055908203125,297.2045288085937,284.91455078125,1.0,0.6705567240715027,0.3493936359882355,0.3493936359882355,1.0,1.0,-3.584914207458496,0.930427312850952,2.654486894607544,0.118838831782341,0.8427714109420776,0.8427714109420776,0.0,197.4661407470703,195.0,69594.296875,0.0,3837.063720703125,1.0,278.1587829589844,282.9390563964844,298.7553100585937,303.3128967285156,293.1499938964844,293.1499938964844,278.45001220703125,38148.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792962431907654,1.0,0.0,0.0,3.480018377304077,3.480041265487671,8.080837687884923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.875,0.0,1367.47509765625,1895.4371337890625,0.0,3209.984619140625,0.8693445324897766,1.0,0.0,3.0,1.0,0.0
18030060,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8268283009529114,0.3833663463592529,0.3478045761585235,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9691210985183716,0.6104733347892761,0.5793570280075073,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9932244420051576,0.6658204197883606,0.4654746055603027,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8883765935897827,0.4793941676616668,0.456382691860199,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7201444506645203,0.2490424364805221,1.1370701789855957,284.9935913085937,284.95001220703125,299.3766784667969,295.7655334472656,297.7734680175781,297.20916748046875,284.9928894042969,1.0,0.6701188087463379,0.3491063416004181,0.3491063416004181,1.0,1.0,-3.5862624645233154,0.9299210906028748,2.656341314315796,0.118129126727581,0.9187829494476318,0.9187829494476318,0.0,196.02786254882807,198.0,69120.765625,0.0,3831.70263671875,1.0,278.44110107421875,283.0389404296875,298.74639892578125,303.1944885253906,293.1499938964844,293.1499938964844,278.1499938964844,33569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722694516181946,1.0,0.0,0.0,3.59382438659668,3.5938475131988525,8.618010269856313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.150390625,0.0,1453.661865234375,1895.4371337890625,0.0,3144.09814453125,0.890925407409668,1.0,0.0,3.0,1.0,0.0
18030120,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8268283009529114,0.3833663463592529,0.3478045761585235,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9691210985183716,0.6104733347892761,0.5793570280075073,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9932244420051576,0.6658204197883606,0.4654746055603027,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8883765935897827,0.4793941676616668,0.456382691860199,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7201444506645203,0.2490424364805221,1.1370701789855957,284.9935913085937,284.95001220703125,299.3766784667969,295.7655334472656,297.7734680175781,297.20916748046875,284.9928894042969,1.0,0.6701188087463379,0.3491063416004181,0.3491063416004181,1.0,1.0,-3.5862624645233154,0.9299210906028748,2.656341314315796,0.118129126727581,0.9187829494476318,0.9187829494476318,0.0,196.02786254882807,198.0,69120.765625,0.0,3831.70263671875,1.0,278.44110107421875,283.0389404296875,298.74639892578125,303.1944885253906,293.1499938964844,293.1499938964844,278.1499938964844,33569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722694516181946,1.0,0.0,0.0,3.59382438659668,3.5938475131988525,8.618010269856313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.150390625,0.0,1453.661865234375,1895.4371337890625,0.0,3144.09814453125,0.890925407409668,1.0,0.0,3.0,1.0,0.0
18030180,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8249766230583191,0.3823192119598388,0.3471002578735351,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.96670800447464,0.6087426543235779,0.5779942870140076,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9926983118057252,0.6676319241523743,0.4669316709041595,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8864519596099854,0.4785955846309662,0.4558602571487427,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7190569043159485,0.2489726692438125,1.137536644935608,284.9148864746094,284.95001220703125,299.41766357421875,295.7876281738281,297.7801818847656,297.2046813964844,284.9149475097656,1.0,0.670623242855072,0.3488190472126007,0.3488190472126007,1.0,1.0,-3.5854692459106445,0.9287471175193788,2.656722068786621,0.1174312457442283,0.844971776008606,0.844971776008606,0.0,197.18028259277344,201.0,69721.6015625,0.0,3836.741943359375,1.0,278.15875244140625,282.9372863769531,298.7992553710937,303.3646850585937,293.1499938964844,293.1499938964844,278.45001220703125,38064.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779639601707458,1.0,0.0,0.0,3.4876577854156494,3.487680673599243,8.116354592857533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.21875,0.0,1374.705810546875,1895.4371337890625,0.0,3197.4970703125,0.8709670305252075,1.0,0.0,3.0,1.0,0.0
18030240,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8249766230583191,0.3823192119598388,0.3471002578735351,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.96670800447464,0.6087426543235779,0.5779942870140076,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9926983118057252,0.6676319241523743,0.4669316709041595,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8864519596099854,0.4785955846309662,0.4558602571487427,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7190569043159485,0.2489726692438125,1.137536644935608,284.9148864746094,284.95001220703125,299.41766357421875,295.7876281738281,297.7801818847656,297.2046813964844,284.9149475097656,1.0,0.670623242855072,0.3488190472126007,0.3488190472126007,1.0,1.0,-3.5854692459106445,0.9287471175193788,2.656722068786621,0.1174312457442283,0.844971776008606,0.844971776008606,0.0,197.18028259277344,201.0,69721.6015625,0.0,3836.741943359375,1.0,278.15875244140625,282.9372863769531,298.7992553710937,303.3646850585937,293.1499938964844,293.1499938964844,278.45001220703125,38064.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779639601707458,1.0,0.0,0.0,3.4876577854156494,3.487680673599243,8.116354592857533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.21875,0.0,1374.705810546875,1895.4371337890625,0.0,3197.4970703125,0.8709670305252075,1.0,0.0,3.0,1.0,0.0
18030300,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8237943649291992,0.3821810483932495,0.3468102216720581,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9651340842247008,0.6082713007926941,0.5773681998252869,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9921743869781494,0.6690589189529419,0.4677414298057556,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8851527571678162,0.478496640920639,0.4556259512901306,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7182295322418213,0.2490757405757904,1.137711763381958,285.0149230957031,284.95001220703125,299.43896484375,295.7990417480469,297.78662109375,297.2062072753906,285.0145263671875,1.0,0.6710548996925354,0.348675400018692,0.348675400018692,1.0,1.0,-3.585263967514038,0.9282242059707642,2.6570396423339844,0.1169869005680084,0.9173994064331056,0.9173994064331056,0.0,198.03253173828125,201.0,69043.3515625,0.0,3841.4482421875,1.0,278.3978881835937,283.05255126953125,298.76824951171875,303.1701965332031,293.1499938964844,293.1499938964844,278.45001220703125,33724.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725274801254272,1.0,0.0,0.0,3.542767286300659,3.542789936065674,8.374879030270677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.7451171875,0.0,1400.5804443359375,1895.4371337890625,0.0,3146.518310546875,0.8811790347099304,1.0,0.0,3.0,1.0,0.0
18030360,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8230475783348083,0.3820955157279968,0.3467819094657898,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9640226364135742,0.607871949672699,0.577038049697876,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9920319318771362,0.6705301403999329,0.4688078165054321,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8843029737472534,0.4784719944000244,0.4556350409984588,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7177478075027466,0.2492414265871048,1.1385416984558103,284.9935607910156,284.95001220703125,299.4606628417969,295.8106384277344,297.7936706542969,297.2085266113281,284.992431640625,1.0,0.6716952919960022,0.3485082983970642,0.3485082983970642,1.0,1.0,-3.5871236324310303,0.92826509475708,2.65885853767395,0.1167005151510238,0.9211792349815368,0.9211792349815368,0.0,198.7743530273437,204.0,69264.0625,0.0,3850.7373046875,1.0,278.4420166015625,283.0362243652344,298.7914733886719,303.24908447265625,293.1499938964844,293.1499938964844,278.1499938964844,33451.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710214495658875,1.0,0.0,0.0,3.6045212745666495,3.6045444011688232,8.669388193993655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.701171875,0.0,1464.32666015625,1895.4371337890625,0.0,3132.391845703125,0.8930137157440186,1.0,0.0,3.0,1.0,0.0
