time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8201549053192139,0.3811322748661041,0.3462317287921905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9601879119873048,0.6063423156738281,0.5759474635124207,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9902106523513794,0.6719520688056946,0.4700720608234405,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8811264038085938,0.4777321517467499,0.4552405774593353,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7156127095222473,0.249122068285942,1.1390388011932373,284.910400390625,284.95001220703125,299.49786376953125,295.8304138183594,297.79937744140625,297.2039794921875,284.9118347167969,1.0,0.6727795600891113,0.3482274115085602,0.3482274115085602,1.0,1.0,-3.586803674697876,0.9272571206092834,2.659546375274658,0.1160602942109108,0.8480379581451416,0.8480379581451416,0.0,201.0259246826172,204.0,69864.3515625,0.0,3863.712646484375,1.0,278.1650695800781,282.9329833984375,298.8486328125,303.4356689453125,293.1499938964844,293.1499938964844,278.1499938964844,38532.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769575357437134,1.0,0.0,0.0,3.50213623046875,3.502159357070923,8.183882300727419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.0517578125,0.0,1392.9844970703125,1895.4371337890625,0.0,3188.0615234375,0.8747957348823547,1.0,0.0,3.0,1.0,0.0
18030480,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8194839358329773,0.3809812664985657,0.3460829854011535,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.959305465221405,0.6060802340507507,0.575688362121582,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9897475838661194,0.6722713708877563,0.4702720642089844,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8803930282592773,0.4776085615158081,0.4551196098327636,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.715094268321991,0.249099850654602,1.138985514640808,284.9141845703125,284.95001220703125,299.5050048828125,295.83416748046875,297.8006896972656,297.2034606933594,284.9147033691406,1.0,0.6729696989059448,0.3481740951538086,0.3481740951538086,1.0,1.0,-3.586343050003052,0.926944136619568,2.659399032592773,0.1158743798732757,0.8466007113456726,0.8466007113456726,0.0,201.5179901123047,207.0,69851.015625,0.0,3865.552978515625,1.0,278.15887451171875,282.93475341796875,298.8463134765625,303.421630859375,293.1499938964844,293.1499938964844,278.45001220703125,38157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768115639686584,1.0,0.0,0.0,3.4955477714538574,3.495570659637451,8.153118642439949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.474609375,0.0,1383.4888916015625,1895.4371337890625,0.0,3186.69287109375,0.8728030323982239,1.0,0.0,3.0,1.0,0.0
18030540,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8166907429695129,0.3807125389575958,0.3457536101341247,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.955383002758026,0.6051668524742126,0.5747236013412476,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9881718754768372,0.6751309633255005,0.4721434712409973,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8772886991500854,0.4774396419525146,0.4548825025558471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7129620909690857,0.2493180632591247,1.139903903007507,284.99432373046875,284.95001220703125,299.54998779296875,295.8578186035156,297.8143920898437,297.20703125,284.9935607910156,1.0,0.6744220852851868,0.347839891910553,0.347839891910553,1.0,1.0,-3.5878498554229736,0.9263351559638976,2.6615147590637207,0.1150599643588066,0.9236897826194764,0.9236897826194764,0.0,203.94541931152344,210.0,69391.265625,0.0,3884.29443359375,1.0,278.4412536621094,283.0348815917969,298.839599609375,303.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,33540.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699544668197632,1.0,0.0,0.0,3.6112987995147705,3.611321926116944,8.702021432327456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.9833984375,0.0,1472.3267822265625,1895.4371337890625,0.0,3122.38330078125,0.8948189616203308,1.0,0.0,3.0,1.0,0.0
18030600,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8166907429695129,0.3807125389575958,0.3457536101341247,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.955383002758026,0.6051668524742126,0.5747236013412476,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9881718754768372,0.6751309633255005,0.4721434712409973,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8772886991500854,0.4774396419525146,0.4548825025558471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7129620909690857,0.2493180632591247,1.139903903007507,284.99432373046875,284.95001220703125,299.54998779296875,295.8578186035156,297.8143920898437,297.20703125,284.9935607910156,1.0,0.6744220852851868,0.347839891910553,0.347839891910553,1.0,1.0,-3.5878498554229736,0.9263351559638976,2.6615147590637207,0.1150599643588066,0.9236897826194764,0.9236897826194764,0.0,203.94541931152344,210.0,69391.265625,0.0,3884.29443359375,1.0,278.4412536621094,283.0348815917969,298.839599609375,303.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,33540.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699544668197632,1.0,0.0,0.0,3.6112987995147705,3.611321926116944,8.702021432327456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.9833984375,0.0,1472.3267822265625,1895.4371337890625,0.0,3122.38330078125,0.8948189616203308,1.0,0.0,3.0,1.0,0.0
18030660,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8127076029777527,0.3795659244060516,0.3450327515602112,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9499835968017578,0.6033473014831543,0.5733543038368225,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9854008555412292,0.6768346428871155,0.4735865890979767,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8730326294898987,0.4765435755252838,0.4543451964855194,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.709858238697052,0.2491377294063568,1.1402329206466677,284.91375732421875,284.95001220703125,299.5950012207031,295.88116455078125,297.8214111328125,297.2017822265625,284.91387939453125,1.0,0.675874650478363,0.3475094735622406,0.3475094735622406,1.0,1.0,-3.58682918548584,0.9249518513679504,2.661877393722534,0.1142256408929824,0.8481413722038269,0.8481413722038269,0.0,207.12896728515625,213.0,69996.6875,0.0,3901.185302734375,1.0,278.1585998535156,282.9315490722656,298.8932189941406,303.478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38090.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757217526435852,1.0,0.0,0.0,3.5054168701171875,3.505439758300781,8.199221497307008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.150390625,0.0,1393.20458984375,1895.4371337890625,0.0,3176.474853515625,0.8749251365661621,1.0,0.0,3.0,1.0,0.0
18030720,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8127076029777527,0.3795659244060516,0.3450327515602112,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9499835968017578,0.6033473014831543,0.5733543038368225,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9854008555412292,0.6768346428871155,0.4735865890979767,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8730326294898987,0.4765435755252838,0.4543451964855194,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.709858238697052,0.2491377294063568,1.1402329206466677,284.91375732421875,284.95001220703125,299.5950012207031,295.88116455078125,297.8214111328125,297.2017822265625,284.91387939453125,1.0,0.675874650478363,0.3475094735622406,0.3475094735622406,1.0,1.0,-3.58682918548584,0.9249518513679504,2.661877393722534,0.1142256408929824,0.8481413722038269,0.8481413722038269,0.0,207.12896728515625,213.0,69996.6875,0.0,3901.185302734375,1.0,278.1585998535156,282.9315490722656,298.8932189941406,303.478271484375,293.1499938964844,293.1499938964844,278.45001220703125,38090.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757217526435852,1.0,0.0,0.0,3.5054168701171875,3.505439758300781,8.199221497307008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.150390625,0.0,1393.20458984375,1895.4371337890625,0.0,3176.474853515625,0.8749251365661621,1.0,0.0,3.0,1.0,0.0
18030780,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8102000951766968,0.3793504536151886,0.3447072803974151,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9464607238769532,0.6026166081428528,0.5725157856941223,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9838658571243286,0.6791388988494873,0.4750288128852844,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8703654408454895,0.4763984084129333,0.4540944099426269,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7078617215156555,0.2492864429950714,1.140740156173706,285.00030517578125,284.95001220703125,299.63055419921875,295.8993835449219,297.83233642578125,297.2048034667969,284.99920654296875,1.0,0.6770680546760559,0.3472451269626617,0.3472451269626617,1.0,1.0,-3.5874643325805664,0.9242994785308838,2.6631648540496826,0.1135075166821479,0.923133134841919,0.923133134841919,0.0,209.28746032714844,213.0,69436.9609375,0.0,3916.0556640625,1.0,278.43231201171875,283.0372314453125,298.873779296875,303.3311462402344,293.1499938964844,293.1499938964844,278.45001220703125,33343.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690341711044312,1.0,0.0,0.0,3.603889226913452,3.603912353515625,8.666348776387167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.8544921875,0.0,1462.8485107421875,1895.4371337890625,0.0,3113.75048828125,0.8928777575492859,1.0,0.0,3.0,1.0,0.0
18030840,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8097133040428162,0.3792743682861328,0.3446907997131347,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9457475543022156,0.6024177074432373,0.572381854057312,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9836151003837584,0.6796755790710449,0.4754505157470703,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8698477745056152,0.4763554632663727,0.4540969133377075,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7074903249740601,0.2493291944265365,1.141061782836914,284.9947204589844,284.95001220703125,299.63934326171875,295.9038391113281,297.8348999023437,297.2053527832031,284.9940185546875,1.0,0.6774059534072876,0.3471790552139282,0.3471790552139282,1.0,1.0,-3.588181734085083,0.9243063926696776,2.6638753414154053,0.1134076714515686,0.9257332682609558,0.9257332682609558,0.0,209.7711944580078,216.0,69510.890625,0.0,3920.864013671875,1.0,278.4413146972656,283.0330505371094,298.8857727050781,303.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,33542.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868908166885376,1.0,0.0,0.0,3.618922472000122,3.618945837020874,8.738800829632964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.2822265625,0.0,1480.6348876953125,1895.4371337890625,0.0,3112.568115234375,0.8965837955474854,1.0,0.0,3.0,1.0,0.0
18030900,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8080129027366638,0.3787124752998352,0.3444696366786957,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.943395733833313,0.6015326976776123,0.5718575119972229,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9825145602226256,0.6805240511894226,0.4763106107711792,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8681023120880127,0.4759345948696136,0.453958660364151,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7061851620674133,0.2492621839046478,1.1415568590164185,284.8797302246094,284.95001220703125,299.6610412597656,295.9147644042969,297.83843994140625,297.2030639648437,284.8802185058594,1.0,0.6782119274139404,0.3470138311386108,0.3470138311386108,1.0,1.0,-3.58875584602356,0.9239465594291688,2.664809465408325,0.1131109446287155,0.8440334796905518,0.8440334796905518,0.0,211.2505645751953,216.0,70315.7578125,0.0,3931.405029296875,1.0,278.1990661621094,282.9023742675781,298.9407653808594,303.592529296875,293.1499938964844,293.1499938964844,278.1499938964844,38133.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739711046218872,1.0,0.0,0.0,3.574162483215332,3.574186086654663,8.523968517692992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.2177734375,0.0,1466.0523681640625,1895.4371337890625,0.0,3160.057861328125,0.8877106308937073,1.0,0.0,3.0,1.0,0.0
18030960,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8056076765060425,0.3781047761440277,0.343959242105484,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.940233588218689,0.6005843281745911,0.5710097551345825,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9807488322257996,0.6813440322875977,0.4768806099891662,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8657180070877075,0.4754423201084137,0.4535525739192962,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.70430988073349,0.2491259127855301,1.1413180828094482,284.9139709472656,284.95001220703125,299.6823425292969,295.9253845214844,297.8413391113281,297.2000732421875,284.9145812988281,1.0,0.6788883805274963,0.3468607366085052,0.3468607366085052,1.0,1.0,-3.587033271789551,0.9229205250740052,2.6641128063201904,0.1125973761081695,0.8498407602310181,0.8498407602310181,0.0,213.06085205078125,219.0,70095.5078125,0.0,3938.066650390625,1.0,278.15826416015625,282.9301147460937,298.9380798339844,303.5315246582031,293.1499938964844,293.1499938964844,278.45001220703125,38215.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747547268867493,1.0,0.0,0.0,3.510796308517456,3.510819435119629,8.224406542467477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.3193359375,0.0,1399.689208984375,1895.4371337890625,0.0,3167.406982421875,0.8763288855552673,1.0,0.0,3.0,1.0,0.0
18031020,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8025366067886353,0.377794861793518,0.3435977697372436,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9359639883041382,0.599644124507904,0.5700244307518005,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.978922963142395,0.6841633915901184,0.4787249565124511,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8626483082771301,0.4752412736415863,0.453290045261383,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7019615769386292,0.2492998987436294,1.1420661211013794,284.9947509765625,284.95001220703125,299.7232971191406,295.9454650878906,297.85400390625,297.20367431640625,284.9940185546875,1.0,0.6804211139678955,0.346554547548294,0.346554547548294,1.0,1.0,-3.5882084369659424,0.9222975373268129,2.6659109592437744,0.1118298768997192,0.9273284673690796,0.9273284673690796,0.0,215.76353454589844,222.0,69613.1640625,0.0,3957.673095703125,1.0,278.4413757324219,283.031005859375,298.92791748046875,303.41180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33556.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680242300033569,1.0,0.0,0.0,3.6258935928344727,3.6259169578552246,8.772501018938783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.5517578125,0.0,1488.3546142578125,1895.4371337890625,0.0,3104.276123046875,0.8981584310531616,1.0,0.0,3.0,1.0,0.0
18031080,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8025366067886353,0.377794861793518,0.3435977697372436,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9359639883041382,0.599644124507904,0.5700244307518005,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.978922963142395,0.6841633915901184,0.4787249565124511,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8626483082771301,0.4752412736415863,0.453290045261383,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7019615769386292,0.2492998987436294,1.1420661211013794,284.9947509765625,284.95001220703125,299.7232971191406,295.9454650878906,297.85400390625,297.20367431640625,284.9940185546875,1.0,0.6804211139678955,0.346554547548294,0.346554547548294,1.0,1.0,-3.5882084369659424,0.9222975373268129,2.6659109592437744,0.1118298768997192,0.9273284673690796,0.9273284673690796,0.0,215.76353454589844,222.0,69613.1640625,0.0,3957.673095703125,1.0,278.4413757324219,283.031005859375,298.92791748046875,303.41180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33556.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680242300033569,1.0,0.0,0.0,3.6258935928344727,3.6259169578552246,8.772501018938783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.5517578125,0.0,1488.3546142578125,1895.4371337890625,0.0,3104.276123046875,0.8981584310531616,1.0,0.0,3.0,1.0,0.0
18031140,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7984781265258789,0.3766059279441833,0.3428471982479095,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9305195808410645,0.59779953956604,0.5686397552490234,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9760397672653198,0.6857932209968567,0.480128139257431,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8587189316749573,0.4743130803108215,0.4527307748794555,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6988734602928162,0.2490789145231247,1.1422446966171265,284.9127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.8591613769531,297.1983642578125,284.91290283203125,1.0,0.6818916201591492,0.3462483286857605,0.3462483286857605,1.0,1.0,-3.5868782997131348,0.9208978414535522,2.665980339050293,0.1110327467322349,0.8503557443618774,0.8503557443618774,0.0,219.08583068847656,225.0,70204.0625,0.0,3974.59375,1.0,278.1584777832031,282.9266052246094,298.9764709472656,303.5783386230469,293.1499938964844,293.1499938964844,278.45001220703125,38138.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739480972290039,1.0,0.0,0.0,3.5192887783050537,3.5193119049072266,8.26424297883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.9501953125,0.0,1407.974853515625,1895.4371337890625,0.0,3159.842041015625,0.8780408501625061,1.0,0.0,3.0,1.0,0.0
18031200,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7984781265258789,0.3766059279441833,0.3428471982479095,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9305195808410645,0.59779953956604,0.5686397552490234,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9760397672653198,0.6857932209968567,0.480128139257431,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8587189316749573,0.4743130803108215,0.4527307748794555,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6988734602928162,0.2490789145231247,1.1422446966171265,284.9127197265625,284.95001220703125,299.7616271972656,295.963623046875,297.8591613769531,297.1983642578125,284.91290283203125,1.0,0.6818916201591492,0.3462483286857605,0.3462483286857605,1.0,1.0,-3.5868782997131348,0.9208978414535522,2.665980339050293,0.1110327467322349,0.8503557443618774,0.8503557443618774,0.0,219.08583068847656,225.0,70204.0625,0.0,3974.59375,1.0,278.1584777832031,282.9266052246094,298.9764709472656,303.5783386230469,293.1499938964844,293.1499938964844,278.45001220703125,38138.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739480972290039,1.0,0.0,0.0,3.5192887783050537,3.5193119049072266,8.26424297883932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.9501953125,0.0,1407.974853515625,1895.4371337890625,0.0,3159.842041015625,0.8780408501625061,1.0,0.0,3.0,1.0,0.0
18031260,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.795516848564148,0.3762763738632202,0.3424720764160156,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9263665676116944,0.5968464612960815,0.5676466822624207,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.97423654794693,0.6885802149772644,0.481953352689743,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8558171391487122,0.4740975797176361,0.452457845211029,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6966114640235901,0.2492380291223526,1.1429325342178345,284.9947204589844,284.95001220703125,299.79656982421875,295.9795227050781,297.87030029296875,297.20196533203125,284.99395751953125,1.0,0.6834069490432739,0.3459726274013519,0.3459726274013519,1.0,1.0,-3.5879197120666504,0.9203280210494996,2.6675918102264404,0.1103337928652763,0.9284009337425232,0.9284009337425232,0.0,221.7991485595703,228.0,69685.9296875,0.0,3993.92919921875,1.0,278.4414367675781,283.029296875,298.9626159667969,303.4532470703125,293.1499938964844,293.1499938964844,278.1499938964844,33579.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673679828643799,1.0,0.0,0.0,3.631113529205322,3.631136894226074,8.797776445135241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.154296875,0.0,1494.2393798828125,1895.4371337890625,0.0,3098.119873046875,0.8993455767631531,1.0,0.0,3.0,1.0,0.0
18031320,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.795516848564148,0.3762763738632202,0.3424720764160156,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9263665676116944,0.5968464612960815,0.5676466822624207,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.97423654794693,0.6885802149772644,0.481953352689743,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8558171391487122,0.4740975797176361,0.452457845211029,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6966114640235901,0.2492380291223526,1.1429325342178345,284.9947204589844,284.95001220703125,299.79656982421875,295.9795227050781,297.87030029296875,297.20196533203125,284.99395751953125,1.0,0.6834069490432739,0.3459726274013519,0.3459726274013519,1.0,1.0,-3.5879197120666504,0.9203280210494996,2.6675918102264404,0.1103337928652763,0.9284009337425232,0.9284009337425232,0.0,221.7991485595703,228.0,69685.9296875,0.0,3993.92919921875,1.0,278.4414367675781,283.029296875,298.9626159667969,303.4532470703125,293.1499938964844,293.1499938964844,278.1499938964844,33579.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673679828643799,1.0,0.0,0.0,3.631113529205322,3.631136894226074,8.797776445135241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.154296875,0.0,1494.2393798828125,1895.4371337890625,0.0,3098.119873046875,0.8993455767631531,1.0,0.0,3.0,1.0,0.0
18031380,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7916067242622375,0.375068187713623,0.3417057394981384,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9211310744285583,0.594990074634552,0.5662523508071899,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.971371591091156,0.6901629567146301,0.4833272993564605,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8521032333374023,0.4731545150279999,0.4518861472606659,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6936414837837219,0.2490021288394928,1.143049716949463,284.9122314453125,284.95001220703125,299.8275146484375,295.9927673339844,297.87353515625,297.1965637207031,284.91241455078125,1.0,0.6848565936088562,0.3456968963146209,0.3456968963146209,1.0,1.0,-3.586434841156006,0.9189794659614564,2.6674554347991943,0.1096042469143867,0.8508574962615967,0.8508574962615967,0.0,225.12847900390625,231.0,70261.53125,0.0,4010.475830078125,1.0,278.158447265625,282.9246826171875,299.0062561035156,303.61407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38170.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734248876571655,1.0,0.0,0.0,3.5235180854797363,3.523541212081909,8.28411884867819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.48828125,0.0,1412.6298828125,1895.4371337890625,0.0,3154.93505859375,0.8790048360824585,1.0,0.0,3.0,1.0,0.0
18031440,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7916067242622375,0.375068187713623,0.3417057394981384,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9211310744285583,0.594990074634552,0.5662523508071899,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.971371591091156,0.6901629567146301,0.4833272993564605,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8521032333374023,0.4731545150279999,0.4518861472606659,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6936414837837219,0.2490021288394928,1.143049716949463,284.9122314453125,284.95001220703125,299.8275146484375,295.9927673339844,297.87353515625,297.1965637207031,284.91241455078125,1.0,0.6848565936088562,0.3456968963146209,0.3456968963146209,1.0,1.0,-3.586434841156006,0.9189794659614564,2.6674554347991943,0.1096042469143867,0.8508574962615967,0.8508574962615967,0.0,225.12847900390625,231.0,70261.53125,0.0,4010.475830078125,1.0,278.158447265625,282.9246826171875,299.0062561035156,303.61407470703125,293.1499938964844,293.1499938964844,278.45001220703125,38170.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734248876571655,1.0,0.0,0.0,3.5235180854797363,3.523541212081909,8.28411884867819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.48828125,0.0,1412.6298828125,1895.4371337890625,0.0,3154.93505859375,0.8790048360824585,1.0,0.0,3.0,1.0,0.0
18031500,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7898706197738647,0.3748612701892853,0.3413739800453186,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9187896251678468,0.5944646000862122,0.5655975341796875,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9701623916625975,0.6915105581283569,0.4840881824493408,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8504466414451599,0.4729964435100555,0.4516166448593139,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6922956705093384,0.2490379810333252,1.1430189609527588,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8777770996094,297.1979064941406,285.0140686035156,1.0,0.6855424642562866,0.3455590605735779,0.3455590605735779,1.0,1.0,-3.5857958793640137,0.9183425307273864,2.667453527450561,0.1091241165995597,0.9240897297859192,0.9240897297859192,0.0,226.64100646972656,231.0,69533.59375,0.0,4018.091796875,1.0,278.39874267578125,283.0423889160156,298.9696655273437,303.4107971191406,293.1499938964844,293.1499938964844,278.45001220703125,33855.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188391685486,1.0,0.0,0.0,3.576108694076538,3.576131582260132,8.533254458598094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.5048828125,0.0,1436.782958984375,1895.4371337890625,0.0,3106.10205078125,0.8887197971343994,1.0,0.0,3.0,1.0,0.0
18031560,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7887449264526367,0.3747193515300751,0.3413079977035522,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9171678423881532,0.5940238237380981,0.5652414560317993,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9695820808410645,0.6929110884666443,0.4851188063621521,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8493485450744629,0.4729246497154236,0.451595276594162,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6914582252502441,0.2491478323936462,1.1436667442321775,284.99371337890625,284.95001220703125,299.853759765625,296.0029296875,297.88238525390625,297.2001647949219,284.9925231933594,1.0,0.6863471865653992,0.3454238772392273,0.3454238772392273,1.0,1.0,-3.5872802734375,0.9183613061904908,2.668919086456299,0.1088758930563926,0.9283875823020936,0.9283875823020936,0.0,227.8516845703125,234.0,69726.578125,0.0,4029.370361328125,1.0,278.4423217773437,283.0268249511719,298.9861755371094,303.4818115234375,293.1499938964844,293.1499938964844,278.1499938964844,33536.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866966962814331,1.0,0.0,0.0,3.6363444328308105,3.6363680362701416,8.823143389236066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.794921875,0.0,1499.6661376953125,1895.4371337890625,0.0,3094.358154296875,0.9002256393432617,1.0,0.0,3.0,1.0,0.0
18031620,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7850009202957153,0.3734888732433319,0.3405318856239319,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9122755527496338,0.5921519994735718,0.5638432502746582,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9667589664459229,0.6944341063499451,0.4864645600318908,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8458482027053833,0.4719649851322174,0.4510164856910705,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6886193752288818,0.2488977313041687,1.1437416076660156,284.912353515625,284.95001220703125,299.8746643066406,296.0096435546875,297.8829650878906,297.19464111328125,284.912841796875,1.0,0.6877748966217041,0.3451535403728485,0.3451535403728485,1.0,1.0,-3.585686206817627,0.9169976115226746,2.668688535690308,0.1081370189785957,0.8511516451835632,0.8511516451835632,0.0,231.17477416992188,237.0,70259.203125,0.0,4045.5751953125,1.0,278.157958984375,282.9242248535156,299.0243225097656,303.6347045898437,293.1499938964844,293.1499938964844,278.45001220703125,38295.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732587099075317,1.0,0.0,0.0,3.5231080055236816,3.5231313705444336,8.28219128834462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.541015625,0.0,1413.105712890625,1895.4371337890625,0.0,3153.37646484375,0.8791113495826721,1.0,0.0,3.0,1.0,0.0
18031680,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7850009202957153,0.3734888732433319,0.3405318856239319,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9122755527496338,0.5921519994735718,0.5638432502746582,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9667589664459229,0.6944341063499451,0.4864645600318908,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8458482027053833,0.4719649851322174,0.4510164856910705,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6886193752288818,0.2488977313041687,1.1437416076660156,284.912353515625,284.95001220703125,299.8746643066406,296.0096435546875,297.8829650878906,297.19464111328125,284.912841796875,1.0,0.6877748966217041,0.3451535403728485,0.3451535403728485,1.0,1.0,-3.585686206817627,0.9169976115226746,2.668688535690308,0.1081370189785957,0.8511516451835632,0.8511516451835632,0.0,231.17477416992188,237.0,70259.203125,0.0,4045.5751953125,1.0,278.157958984375,282.9242248535156,299.0243225097656,303.6347045898437,293.1499938964844,293.1499938964844,278.45001220703125,38295.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732587099075317,1.0,0.0,0.0,3.5231080055236816,3.5231313705444336,8.28219128834462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.541015625,0.0,1413.105712890625,1895.4371337890625,0.0,3153.37646484375,0.8791113495826721,1.0,0.0,3.0,1.0,0.0
18031740,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7822498083114624,0.3731156587600708,0.3401157855987549,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9086096286773682,0.5911669731140137,0.562818706035614,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9649959206581116,0.6971282362937927,0.4882213771343231,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8432371020317078,0.4717177450656891,0.4507122039794922,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6865236759185791,0.2490298748016357,1.1443049907684326,284.9935607910156,284.95001220703125,299.8895263671875,296.0125427246094,297.8887939453125,297.1981506347656,284.9927673339844,1.0,0.6892408132553101,0.3448832035064697,0.3448832035064697,1.0,1.0,-3.5863704681396484,0.9163399934768676,2.6700305938720703,0.1073800176382064,0.9281060695648192,0.9281060695648192,0.0,233.8996734619141,240.0,69705.2109375,0.0,4064.064208984375,1.0,278.4414367675781,283.02642822265625,298.9974670410156,303.4942932128906,293.1499938964844,293.1499938964844,278.1499938964844,33648.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670264482498169,1.0,0.0,0.0,3.634373188018799,3.63439679145813,8.813580052446923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.3125,0.0,1498.336669921875,1895.4371337890625,0.0,3094.915771484375,0.9001216888427734,1.0,0.0,3.0,1.0,0.0
18031800,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7822498083114624,0.3731156587600708,0.3401157855987549,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9086096286773682,0.5911669731140137,0.562818706035614,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9649959206581116,0.6971282362937927,0.4882213771343231,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8432371020317078,0.4717177450656891,0.4507122039794922,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6865236759185791,0.2490298748016357,1.1443049907684326,284.9935607910156,284.95001220703125,299.8895263671875,296.0125427246094,297.8887939453125,297.1981506347656,284.9927673339844,1.0,0.6892408132553101,0.3448832035064697,0.3448832035064697,1.0,1.0,-3.5863704681396484,0.9163399934768676,2.6700305938720703,0.1073800176382064,0.9281060695648192,0.9281060695648192,0.0,233.8996734619141,240.0,69705.2109375,0.0,4064.064208984375,1.0,278.4414367675781,283.02642822265625,298.9974670410156,303.4942932128906,293.1499938964844,293.1499938964844,278.1499938964844,33648.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670264482498169,1.0,0.0,0.0,3.634373188018799,3.63439679145813,8.813580052446923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.3125,0.0,1498.336669921875,1895.4371337890625,0.0,3094.915771484375,0.9001216888427734,1.0,0.0,3.0,1.0,0.0
18031860,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7786359190940857,0.3718670308589935,0.3393131494522095,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9041478037834167,0.5892828702926636,0.5613978505134583,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9621807336807252,0.698591947555542,0.4895168542861938,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8398991227149963,0.4707444906234741,0.4501121044158935,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6837855577468872,0.2487668246030807,1.1443034410476685,284.9112243652344,284.95001220703125,299.8976745605469,296.01123046875,297.8860168457031,297.19256591796875,284.911376953125,1.0,0.6906395554542542,0.3446130454540252,0.3446130454540252,1.0,1.0,-3.584538698196411,0.9149063229560852,2.6696324348449707,0.1065902560949325,0.849892795085907,0.849892795085907,0.0,237.23175048828125,243.0,70223.5078125,0.0,4079.683349609375,1.0,278.1584167480469,282.92266845703125,299.0265197753906,303.6370544433594,293.1499938964844,293.1499938964844,278.45001220703125,38260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734347820281982,1.0,0.0,0.0,3.523064136505127,3.5230872631073,8.281984378299967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.44140625,0.0,1412.8011474609375,1895.4371337890625,0.0,3155.028076171875,0.8789735436439514,1.0,0.0,3.0,1.0,0.0
18031920,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7786359190940857,0.3718670308589935,0.3393131494522095,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9041478037834167,0.5892828702926636,0.5613978505134583,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9621807336807252,0.698591947555542,0.4895168542861938,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8398991227149963,0.4707444906234741,0.4501121044158935,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6837855577468872,0.2487668246030807,1.1443034410476685,284.9112243652344,284.95001220703125,299.8976745605469,296.01123046875,297.8860168457031,297.19256591796875,284.911376953125,1.0,0.6906395554542542,0.3446130454540252,0.3446130454540252,1.0,1.0,-3.584538698196411,0.9149063229560852,2.6696324348449707,0.1065902560949325,0.849892795085907,0.849892795085907,0.0,237.23175048828125,243.0,70223.5078125,0.0,4079.683349609375,1.0,278.1584167480469,282.92266845703125,299.0265197753906,303.6370544433594,293.1499938964844,293.1499938964844,278.45001220703125,38260.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734347820281982,1.0,0.0,0.0,3.523064136505127,3.5230872631073,8.281984378299967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.44140625,0.0,1412.8011474609375,1895.4371337890625,0.0,3155.028076171875,0.8789735436439514,1.0,0.0,3.0,1.0,0.0
18031980,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7762571573257446,0.3715291917324066,0.3389029502868652,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9011948108673096,0.5884079337120056,0.5604507923126221,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.960595726966858,0.700931966304779,0.491002082824707,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.837664008140564,0.4705167412757873,0.4498040676116943,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6819678544998169,0.2488697320222854,1.1446632146835327,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.8880920410156,297.1956787109375,284.9947814941406,1.0,0.6918889284133911,0.3443753123283386,0.3443753123283386,1.0,1.0,-3.584746599197388,0.9142093062400818,2.670537233352661,0.1058519706130027,0.9248198866844176,0.9248198866844176,0.0,239.6521148681641,243.0,69590.28125,0.0,4095.06103515625,1.0,278.4368896484375,283.028076171875,298.9877319335937,303.4725036621094,293.1499938964844,293.1499938964844,278.45001220703125,33596.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673897385597229,1.0,0.0,0.0,3.6226706504821777,3.622693777084351,8.756911711316206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.3759765625,0.0,1485.124267578125,1895.4371337890625,0.0,3098.323974609375,0.8972949385643005,1.0,0.0,3.0,1.0,0.0
18032040,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7759971022605896,0.371467262506485,0.3388793468475342,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9008602499961852,0.5882760882377625,0.5603596568107605,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9604471921920776,0.7012213468551636,0.4912345707416534,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8374180793762207,0.4704791307449341,0.4497956931591034,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6817781329154968,0.2488855868577957,1.1448184251785278,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8881225585937,297.1959228515625,284.9918212890625,1.0,0.6920795440673828,0.3443429172039032,0.3443429172039032,1.0,1.0,-3.5850656032562256,0.9142021536827089,2.670863389968872,0.1057936772704124,0.926365613937378,0.926365613937378,0.0,239.9546813964844,246.0,69626.5625,0.0,4097.7490234375,1.0,278.4414367675781,283.0257568359375,298.9913635253906,303.48590087890625,293.1499938964844,293.1499938964844,278.1499938964844,33698.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674569129943848,1.0,0.0,0.0,3.6307852268218994,3.6308085918426514,8.796186534709705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.234375,0.0,1494.7694091796875,1895.4371337890625,0.0,3098.9541015625,0.8993494510650635,1.0,0.0,3.0,1.0,0.0
18032100,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7745444774627686,0.3708551824092865,0.338613361120224,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8990855813026428,0.5873576998710632,0.5598029494285583,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9593865871429444,0.7019321322441101,0.4920117259025574,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.836074709892273,0.4700205624103546,0.449623554944992,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6807019114494324,0.248782142996788,1.1451623439788818,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.88525390625,297.19342041015625,284.87750244140625,1.0,0.6928315162658691,0.3442078232765198,0.3442078232765198,1.0,1.0,-3.5852246284484863,0.9138128757476808,2.6714117527008057,0.1055041179060936,0.8434017896652222,0.8434017896652222,0.0,241.458724975586,246.0,70371.984375,0.0,4107.37109375,1.0,278.1988220214844,282.8952941894531,299.03045654296875,303.6981506347656,293.1499938964844,293.1499938964844,278.1499938964844,38344.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729137182235718,1.0,0.0,0.0,3.5820438861846924,3.5820677280426025,8.561602840018168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.302734375,0.0,1476.0858154296875,1895.4371337890625,0.0,3150.140869140625,0.8895915150642395,1.0,0.0,3.0,1.0,0.0
18032160,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7725334763526917,0.3701973557472229,0.338060200214386,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.896733283996582,0.5863762497901917,0.5589264035224915,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9576662182807922,0.7026126384735107,0.4924849569797516,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8342398405075073,0.4694918990135193,0.4491844475269317,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6791565418243408,0.2486108541488647,1.1447697877883911,284.9115905761719,284.95001220703125,299.8912658691406,295.9943542480469,297.8813781738281,297.19024658203125,284.91217041015625,1.0,0.6934521198272705,0.3440855145454407,0.3440855145454407,1.0,1.0,-3.5830748081207275,0.9127600193023682,2.67031478881836,0.1049995943903923,0.8486282229423523,0.8486282229423523,0.0,243.2823944091797,249.0,70088.1640625,0.0,4112.89990234375,1.0,278.158203125,282.9241638183594,299.0111389160156,303.6162414550781,293.1499938964844,293.1499938964844,278.45001220703125,38419.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741099834442139,1.0,0.0,0.0,3.5146560668945312,3.514679193496704,8.242500371125061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.0966796875,0.0,1405.1756591796875,1895.4371337890625,0.0,3161.3603515625,0.8773432374000549,1.0,0.0,3.0,1.0,0.0
18032220,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7699878811836243,0.3697689771652221,0.3376005291938782,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8935537934303284,0.5853452086448669,0.5578655004501343,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.955941677093506,0.7051676511764526,0.4941496253013611,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8318566083908081,0.4692080914974212,0.4488506317138672,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6772229671478271,0.2487165927886963,1.1452279090881348,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.879150390625,297.1934814453125,284.99041748046875,1.0,0.6948642730712891,0.3438408374786377,0.3438408374786377,1.0,1.0,-3.5833899974823,0.912074089050293,2.671315908432007,0.1042329892516136,0.92341411113739,0.92341411113739,0.0,246.0121612548828,252.0,69478.6015625,0.0,4130.4482421875,1.0,278.4413757324219,283.02557373046875,298.9654235839844,303.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,33754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868384063243866,1.0,0.0,0.0,3.623087167739868,3.62311053276062,8.758925673646445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.5712890625,0.0,1486.751953125,1895.4371337890625,0.0,3107.651611328125,0.8976571559906006,1.0,0.0,3.0,1.0,0.0
