time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7699878811836243,0.3697689771652221,0.3376005291938782,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8935537934303284,0.5853452086448669,0.5578655004501343,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.955941677093506,0.7051676511764526,0.4941496253013611,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8318566083908081,0.4692080914974212,0.4488506317138672,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6772229671478271,0.2487165927886963,1.1452279090881348,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.879150390625,297.1934814453125,284.99041748046875,1.0,0.6948642730712891,0.3438408374786377,0.3438408374786377,1.0,1.0,-3.5833899974823,0.912074089050293,2.671315908432007,0.1042329892516136,0.92341411113739,0.92341411113739,0.0,246.0121612548828,252.0,69478.6015625,0.0,4130.4482421875,1.0,278.4413757324219,283.02557373046875,298.9654235839844,303.4533386230469,293.1499938964844,293.1499938964844,278.1499938964844,33754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868384063243866,1.0,0.0,0.0,3.623087167739868,3.62311053276062,8.758925673646445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.5712890625,0.0,1486.751953125,1895.4371337890625,0.0,3107.651611328125,0.8976571559906006,1.0,0.0,3.0,1.0,0.0
18032340,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7666550278663635,0.3684788048267364,0.3367563784122467,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8895589709281921,0.5834296941757202,0.5564099550247192,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.953177571296692,0.7064817547798157,0.4953411519527435,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8287990689277649,0.4682084918022156,0.4482217729091644,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6747020483016968,0.2484309673309326,1.1451172828674316,284.9106140136719,284.95001220703125,299.8500061035156,295.9559326171875,297.86773681640625,297.187744140625,284.9106750488281,1.0,0.6962071657180786,0.3435961604118347,0.3435961604118347,1.0,1.0,-3.5811753273010254,0.910609483718872,2.6705658435821533,0.1034262999892234,0.8456172943115234,0.8456172943115234,0.0,249.3430633544922,255.0,69910.125,0.0,4145.00390625,1.0,278.1585388183594,282.9244079589844,298.97369384765625,303.5696105957031,293.1499938964844,293.1499938964844,278.45001220703125,38365.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752819895744324,1.0,0.0,0.0,3.5061933994293213,3.506216526031494,8.202855497074779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.3916015625,0.0,1395.984130859375,1895.4371337890625,0.0,3172.351318359375,0.8753117918968201,1.0,0.0,3.0,1.0,0.0
18032400,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7666550278663635,0.3684788048267364,0.3367563784122467,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8895589709281921,0.5834296941757202,0.5564099550247192,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.953177571296692,0.7064817547798157,0.4953411519527435,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8287990689277649,0.4682084918022156,0.4482217729091644,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6747020483016968,0.2484309673309326,1.1451172828674316,284.9106140136719,284.95001220703125,299.8500061035156,295.9559326171875,297.86773681640625,297.187744140625,284.9106750488281,1.0,0.6962071657180786,0.3435961604118347,0.3435961604118347,1.0,1.0,-3.5811753273010254,0.910609483718872,2.6705658435821533,0.1034262999892234,0.8456172943115234,0.8456172943115234,0.0,249.3430633544922,255.0,69910.125,0.0,4145.00390625,1.0,278.1585388183594,282.9244079589844,298.97369384765625,303.5696105957031,293.1499938964844,293.1499938964844,278.45001220703125,38365.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752819895744324,1.0,0.0,0.0,3.5061933994293213,3.506216526031494,8.202855497074779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.3916015625,0.0,1395.984130859375,1895.4371337890625,0.0,3172.351318359375,0.8753117918968201,1.0,0.0,3.0,1.0,0.0
18032460,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.764004111289978,0.3678452372550964,0.3361894786357879,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8862674236297607,0.5821946263313293,0.5552394986152649,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9512327313423156,0.7087777256965637,0.4968874454498291,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8263069987297058,0.4677272737026214,0.4477832317352295,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6726210117340088,0.2483370006084442,1.1450698375701904,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8602905273437,297.1890563964844,284.98828125,1.0,0.6975348591804504,0.3433832824230194,0.3433832824230194,1.0,1.0,-3.5803563594818115,0.9096760749816896,2.670680284500122,0.10267224162817,0.918712556362152,0.918712556362152,0.0,252.2180328369141,258.0,69237.453125,0.0,4160.44189453125,1.0,278.4412841796875,283.0260009765625,298.9183959960937,303.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,33834.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696317672729492,1.0,0.0,0.0,3.61008095741272,3.610104322433472,8.696153486198455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.2763671875,0.0,1473.1826171875,1895.4371337890625,0.0,3119.356201171875,0.8947848677635193,1.0,0.0,3.0,1.0,0.0
18032520,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.764004111289978,0.3678452372550964,0.3361894786357879,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8862674236297607,0.5821946263313293,0.5552394986152649,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9512327313423156,0.7087777256965637,0.4968874454498291,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8263069987297058,0.4677272737026214,0.4477832317352295,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6726210117340088,0.2483370006084442,1.1450698375701904,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8602905273437,297.1890563964844,284.98828125,1.0,0.6975348591804504,0.3433832824230194,0.3433832824230194,1.0,1.0,-3.5803563594818115,0.9096760749816896,2.670680284500122,0.10267224162817,0.918712556362152,0.918712556362152,0.0,252.2180328369141,258.0,69237.453125,0.0,4160.44189453125,1.0,278.4412841796875,283.0260009765625,298.9183959960937,303.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,33834.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696317672729492,1.0,0.0,0.0,3.61008095741272,3.610104322433472,8.696153486198455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.2763671875,0.0,1473.1826171875,1895.4371337890625,0.0,3119.356201171875,0.8947848677635193,1.0,0.0,3.0,1.0,0.0
18032580,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7602012157440186,0.3661433458328247,0.3350338041782379,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.88177490234375,0.5798550844192505,0.553449809551239,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9477801322937012,0.7095901966094971,0.4977858960628509,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8227644562721252,0.4662973284721374,0.4468169510364532,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6694926023483276,0.2475799173116684,1.1432147026062012,284.90936279296875,284.95001220703125,299.7869873046875,295.90594482421875,297.8440856933594,297.17926025390625,284.9093017578125,1.0,0.698594331741333,0.3431703746318817,0.3431703746318817,1.0,1.0,-3.574510335922241,0.9072073101997375,2.6673030853271484,0.101684845983982,0.8405857682228088,0.8405857682228088,0.0,255.9286193847656,261.0,69559.9140625,0.0,4167.7109375,1.0,278.15869140625,282.9271850585937,298.9218444824219,303.4965515136719,293.1499938964844,293.1499938964844,278.45001220703125,38498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761584758758545,1.0,0.0,0.0,3.486753463745117,3.486776351928711,8.112145906125079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.9482421875,0.0,1376.874267578125,1895.4371337890625,0.0,3180.570068359375,0.8710978627204895,1.0,0.0,3.0,1.0,0.0
18032640,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7602012157440186,0.3661433458328247,0.3350338041782379,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.88177490234375,0.5798550844192505,0.553449809551239,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9477801322937012,0.7095901966094971,0.4977858960628509,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8227644562721252,0.4662973284721374,0.4468169510364532,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6694926023483276,0.2475799173116684,1.1432147026062012,284.90936279296875,284.95001220703125,299.7869873046875,295.90594482421875,297.8440856933594,297.17926025390625,284.9093017578125,1.0,0.698594331741333,0.3431703746318817,0.3431703746318817,1.0,1.0,-3.574510335922241,0.9072073101997375,2.6673030853271484,0.101684845983982,0.8405857682228088,0.8405857682228088,0.0,255.9286193847656,261.0,69559.9140625,0.0,4167.7109375,1.0,278.15869140625,282.9271850585937,298.9218444824219,303.4965515136719,293.1499938964844,293.1499938964844,278.45001220703125,38498.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761584758758545,1.0,0.0,0.0,3.486753463745117,3.486776351928711,8.112145906125079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.9482421875,0.0,1376.874267578125,1895.4371337890625,0.0,3180.570068359375,0.8710978627204895,1.0,0.0,3.0,1.0,0.0
18032700,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7584282159805298,0.3656272292137146,0.3344624042510986,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8796635866165161,0.5790178179740906,0.5525446534156799,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9462052583694458,0.7104747295379639,0.4982588291168213,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8210786581039429,0.465830534696579,0.4462960660457611,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6679559946060181,0.2472862154245376,1.1418827772140503,285.00787353515625,284.95001220703125,299.7704772949219,295.8935241699219,297.8384704589844,297.1778564453125,285.0071716308594,1.0,0.6990126967430115,0.3430639207363128,0.3430639207363128,1.0,1.0,-3.57106876373291,0.9058207869529724,2.665247917175293,0.1010281667113304,0.9099794030189514,0.9099794030189514,0.0,257.6397705078125,261.0,68743.90625,0.0,4169.10107421875,1.0,278.3977355957031,283.0428161621094,298.86676025390625,303.26837158203125,293.1499938964844,293.1499938964844,278.45001220703125,34092.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711092472076416,1.0,0.0,0.0,3.534869432449341,3.5348920822143555,8.337581220985157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.85546875,0.0,1394.9912109375,1895.4371337890625,0.0,3133.2158203125,0.879715621471405,1.0,0.0,3.0,1.0,0.0
18032760,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7571061849594116,0.3651369512081146,0.334115982055664,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8780257105827332,0.5782198905944824,0.5518893599510193,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9451767206192015,0.7113379240036011,0.4989567697048187,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8197915554046631,0.4654051065444946,0.4459785223007202,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6667817234992981,0.2470228970050811,1.1410303115844729,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.8332214355469,297.17694091796875,284.9830322265625,1.0,0.6994956731796265,0.3429860174655914,0.3429860174655914,1.0,1.0,-3.5692954063415527,0.9050257205963136,2.66426968574524,0.1006417796015739,0.9093570113182068,0.9093570113182068,0.0,259.0630798339844,264.0,68801.703125,0.0,4173.115234375,1.0,278.44189453125,283.0268249511719,298.8656005859375,303.3128967285156,293.1499938964844,293.1499938964844,278.1499938964844,33932.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699427843093872,1.0,0.0,0.0,3.5874102115631104,3.587433099746704,8.587274464844086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.798828125,0.0,1449.4371337890625,1895.4371337890625,0.0,3122.27392578125,0.8894913792610168,1.0,0.0,3.0,1.0,0.0
18032820,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7533084154129028,0.3632311224937439,0.3327540457248688,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.873553991317749,0.5756500959396362,0.549857497215271,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9415268898010254,0.7117174863815308,0.4995419979095459,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8161406517028809,0.4637273848056793,0.4447530508041382,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.663481593132019,0.2459744662046432,1.1377252340316772,284.9092712402344,284.95001220703125,299.7193298339844,295.85650634765625,297.8152160644531,297.1654357910156,284.9093017578125,1.0,0.7001631855964661,0.3428302109241485,0.3428302109241485,1.0,1.0,-3.560475826263428,0.9018364548683168,2.6586391925811768,0.0995716676115989,0.8335390686988831,0.8335390686988831,0.0,262.7144775390625,267.0,69011.5625,0.0,4172.146484375,1.0,278.158935546875,282.93426513671875,298.8703308105469,303.4095458984375,293.1499938964844,293.1499938964844,278.45001220703125,38641.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760775923728943,1.0,0.0,0.0,3.454054117202759,3.454076766967773,7.960706511767057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7158203125,0.0,1344.604736328125,1895.4371337890625,0.0,3179.8115234375,0.8639923334121704,1.0,0.0,3.0,1.0,0.0
18032880,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7533084154129028,0.3632311224937439,0.3327540457248688,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.873553991317749,0.5756500959396362,0.549857497215271,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9415268898010254,0.7117174863815308,0.4995419979095459,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8161406517028809,0.4637273848056793,0.4447530508041382,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.663481593132019,0.2459744662046432,1.1377252340316772,284.9092712402344,284.95001220703125,299.7193298339844,295.85650634765625,297.8152160644531,297.1654357910156,284.9093017578125,1.0,0.7001631855964661,0.3428302109241485,0.3428302109241485,1.0,1.0,-3.560475826263428,0.9018364548683168,2.6586391925811768,0.0995716676115989,0.8335390686988831,0.8335390686988831,0.0,262.7144775390625,267.0,69011.5625,0.0,4172.146484375,1.0,278.158935546875,282.93426513671875,298.8703308105469,303.4095458984375,293.1499938964844,293.1499938964844,278.45001220703125,38641.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760775923728943,1.0,0.0,0.0,3.454054117202759,3.454076766967773,7.960706511767057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7158203125,0.0,1344.604736328125,1895.4371337890625,0.0,3179.8115234375,0.8639923334121704,1.0,0.0,3.0,1.0,0.0
18032940,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7502997517585754,0.3620545864105224,0.3316876888275146,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8699190616607666,0.5738219618797302,0.5481200218200684,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.938878893852234,0.7131239175796509,0.5004698634147644,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8131359815597534,0.4626396894454956,0.4437294900417328,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6607362031936646,0.2452020943164825,1.1345303058624268,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.1622619628906,284.9817810058594,1.0,0.7007448077201843,0.3426744341850281,0.3426744341850281,1.0,1.0,-3.553138494491577,0.8991073369979858,2.654031276702881,0.0984467640519142,0.9000564217567444,0.9000564217567444,0.0,265.7206115722656,270.0,68218.0,0.0,4171.15283203125,1.0,278.4408264160156,283.0332946777344,298.8154602050781,303.22467041015625,293.1499938964844,293.1499938964844,278.75,34124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695788979530334,1.0,0.0,0.0,3.5506157875061035,3.550638437271118,8.412026772930403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.6982421875,0.0,1411.735595703125,1895.4371337890625,0.0,3118.8603515625,0.8816161751747131,1.0,0.0,3.0,1.0,0.0
18033000,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7502997517585754,0.3620545864105224,0.3316876888275146,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8699190616607666,0.5738219618797302,0.5481200218200684,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.938878893852234,0.7131239175796509,0.5004698634147644,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8131359815597534,0.4626396894454956,0.4437294900417328,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6607362031936646,0.2452020943164825,1.1345303058624268,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.8032531738281,297.1622619628906,284.9817810058594,1.0,0.7007448077201843,0.3426744341850281,0.3426744341850281,1.0,1.0,-3.553138494491577,0.8991073369979858,2.654031276702881,0.0984467640519142,0.9000564217567444,0.9000564217567444,0.0,265.7206115722656,270.0,68218.0,0.0,4171.15283203125,1.0,278.4408264160156,283.0332946777344,298.8154602050781,303.22467041015625,293.1499938964844,293.1499938964844,278.75,34124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695788979530334,1.0,0.0,0.0,3.5506157875061035,3.550638437271118,8.412026772930403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.6982421875,0.0,1411.735595703125,1895.4371337890625,0.0,3118.8603515625,0.8816161751747131,1.0,0.0,3.0,1.0,0.0
18033060,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7477071285247803,0.3609658479690552,0.3308305144309997,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.866736650466919,0.5721222758293152,0.5466428995132446,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9367007613182068,0.7145887613296509,0.5015785098075867,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8104905486106873,0.4616851508617401,0.4429437816143036,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6583783030509949,0.244527518749237,1.1320379972457886,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1605224609375,285.02069091796875,1.0,0.7014572024345398,0.3425979018211365,0.3425979018211365,1.0,1.0,-3.547720193862915,0.8972043991088867,2.6505157947540283,0.0977837219834327,0.9835616946220398,0.9835616946220398,0.0,268.5200500488281,273.0,67771.3203125,0.0,4173.91943359375,1.0,278.7424011230469,283.1007080078125,298.7987060546875,303.1629333496094,293.1499938964844,293.1499938964844,278.45001220703125,31867.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656675219535828,1.0,0.0,0.0,3.7207400798797607,3.720763921737671,9.237446647603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.8583984375,0.0,1581.7857666015625,1895.4371337890625,0.0,3082.16748046875,0.9179435968399048,1.0,0.0,3.0,1.0,0.0
18033120,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7477071285247803,0.3609658479690552,0.3308305144309997,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.866736650466919,0.5721222758293152,0.5466428995132446,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9367007613182068,0.7145887613296509,0.5015785098075867,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8104905486106873,0.4616851508617401,0.4429437816143036,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6583783030509949,0.244527518749237,1.1320379972457886,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7923583984375,297.1605224609375,285.02069091796875,1.0,0.7014572024345398,0.3425979018211365,0.3425979018211365,1.0,1.0,-3.547720193862915,0.8972043991088867,2.6505157947540283,0.0977837219834327,0.9835616946220398,0.9835616946220398,0.0,268.5200500488281,273.0,67771.3203125,0.0,4173.91943359375,1.0,278.7424011230469,283.1007080078125,298.7987060546875,303.1629333496094,293.1499938964844,293.1499938964844,278.45001220703125,31867.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656675219535828,1.0,0.0,0.0,3.7207400798797607,3.720763921737671,9.237446647603064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.8583984375,0.0,1581.7857666015625,1895.4371337890625,0.0,3082.16748046875,0.9179435968399048,1.0,0.0,3.0,1.0,0.0
18033180,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7438948154449463,0.3586335182189941,0.3292032480239868,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.862301230430603,0.5691210627555847,0.5443423390388489,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9327428936958312,0.7141595482826233,0.5017179846763611,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8065711855888367,0.4596131443977356,0.441466212272644,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6550273895263672,0.2431702315807342,1.127713918685913,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.7716979980469,297.145751953125,284.888427734375,1.0,0.7018141746520996,0.3425244390964508,0.3425244390964508,1.0,1.0,-3.536197662353516,0.8934524059295654,2.64274525642395,0.0968013107776641,0.8694248199462891,0.8694248199462891,0.0,272.2241516113281,273.0,68308.7890625,0.0,4166.146484375,1.0,278.4584350585937,282.95245361328125,298.81182861328125,303.30499267578125,293.1499938964844,293.1499938964844,278.45001220703125,38380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745756149291992,1.0,0.0,0.0,3.631650686264038,3.6316747665405273,8.800379873719066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.44921875,0.0,1530.568359375,1895.4371337890625,0.0,3165.727294921875,0.902870237827301,1.0,0.0,3.0,1.0,0.0
18033240,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7437159419059753,0.3585419058799743,0.3291191458702087,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8620957136154175,0.5689995288848877,0.5442268252372742,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9325513243675232,0.7141531109809875,0.5017076730728149,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8063831925392151,0.4595276415348053,0.4413868188858032,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6548677682876587,0.2431104183197021,1.127472162246704,284.8886108398437,284.95001220703125,299.6107177734375,295.78326416015625,297.7709045410156,297.14520263671875,284.8895263671875,1.0,0.7018157243728638,0.3425213992595672,0.3425213992595672,1.0,1.0,-3.5355587005615234,0.8932480216026306,2.642310619354248,0.096738614141941,0.8686205148696899,0.8686205148696899,0.0,272.3882751464844,276.0,68284.0390625,0.0,4165.4677734375,1.0,278.4573059082031,282.9536437988281,298.8089599609375,303.29815673828125,293.1499938964844,293.1499938964844,278.75,38354.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745964765548706,1.0,0.0,0.0,3.628434419631958,3.6284584999084473,8.784799092609319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.1884765625,0.0,1526.823486328125,1895.4371337890625,0.0,3165.9228515625,0.9021527767181396,1.0,0.0,3.0,1.0,0.0
18033300,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7418269515037537,0.357742041349411,0.3282446563243866,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8598911762237549,0.5678364634513855,0.5429661870002747,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9306407570838928,0.7145732641220093,0.5017894506454468,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8043572902679443,0.4587509632110595,0.4405341744422912,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6531336307525635,0.2425197064876556,1.1247154474258425,284.9979858398437,284.95001220703125,299.5919494628906,295.7711181640625,297.7635498046875,297.14215087890625,284.9984436035156,1.0,0.7018550038337708,0.3424831330776214,0.3424831330776214,1.0,1.0,-3.52873969078064,0.8910515308380127,2.637688159942627,0.0959991514682769,0.9400851726531982,0.9400851726531982,0.0,274.1542358398437,276.0,67303.1640625,0.0,4158.3251953125,1.0,278.7010498046875,283.0816650390625,298.7478332519531,303.0572204589844,293.1499938964844,293.1499938964844,278.75,34387.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695589303970337,1.0,0.0,0.0,3.667754411697388,3.667778253555298,8.976226126833353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.4375,0.0,1540.8837890625,1895.4371337890625,0.0,3118.6728515625,0.9095416069030762,1.0,0.0,3.0,1.0,0.0
18033360,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.740509569644928,0.3570703566074371,0.3276943862438202,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8582878112792969,0.5668178200721741,0.5420590043067932,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9295064806938172,0.7151307463645935,0.5022273063659668,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8029055595397949,0.4581083357334137,0.4399729669094085,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.651864767074585,0.2420206069946289,1.1226834058761597,284.98095703125,284.95001220703125,299.572998046875,295.759033203125,297.7575988769531,297.140869140625,284.9795837402344,1.0,0.7019944190979004,0.3424801528453827,0.3424801528453827,1.0,1.0,-3.5243914127349854,0.8897100687026978,2.634681463241577,0.0956140011548996,0.9422171115875244,0.9422171115875244,0.0,275.5028991699219,279.0,67300.7421875,0.0,4155.11572265625,1.0,278.7430725097656,283.07098388671875,298.7434997558594,303.09246826171875,293.1499938964844,293.1499938964844,278.45001220703125,34051.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868206262588501,1.0,0.0,0.0,3.7178587913513184,3.7178831100463854,9.223145411851874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.3916015625,0.0,1595.1368408203125,1895.4371337890625,0.0,3105.984130859375,0.9188944101333618,1.0,0.0,3.0,1.0,0.0
18033420,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7369633913040161,0.3547913730144501,0.3260103464126587,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8541516661643982,0.5638024210929871,0.5396202206611633,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.925903022289276,0.7148644924163818,0.5023819208145142,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7990747094154358,0.456010490655899,0.4383566081523895,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6486313343048096,0.2405404895544052,1.117412567138672,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7384033203125,297.1288452148437,284.8968811035156,1.0,0.7020664811134338,0.3424741923809051,0.3424741923809051,1.0,1.0,-3.5113425254821777,0.885705828666687,2.625636577606201,0.0946646854281425,0.851106584072113,0.851106584072113,0.0,278.94580078125,282.0,67454.1171875,0.0,4141.85791015625,1.0,278.4574584960937,282.9716491699219,298.74871826171875,303.1835632324219,293.1499938964844,293.1499938964844,278.75,39324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743879199028015,1.0,0.0,0.0,3.57017469406128,3.570198535919189,8.504958941557561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.2021484375,0.0,1470.4930419921875,1895.4371337890625,0.0,3163.967041015625,0.8902896642684937,1.0,0.0,3.0,1.0,0.0
18033480,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7369633913040161,0.3547913730144501,0.3260103464126587,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8541516661643982,0.5638024210929871,0.5396202206611633,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.925903022289276,0.7148644924163818,0.5023819208145142,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7990747094154358,0.456010490655899,0.4383566081523895,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6486313343048096,0.2405404895544052,1.117412567138672,284.8958435058594,284.95001220703125,299.53466796875,295.7348937988281,297.7384033203125,297.1288452148437,284.8968811035156,1.0,0.7020664811134338,0.3424741923809051,0.3424741923809051,1.0,1.0,-3.5113425254821777,0.885705828666687,2.625636577606201,0.0946646854281425,0.851106584072113,0.851106584072113,0.0,278.94580078125,282.0,67454.1171875,0.0,4141.85791015625,1.0,278.4574584960937,282.9716491699219,298.74871826171875,303.1835632324219,293.1499938964844,293.1499938964844,278.75,39324.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743879199028015,1.0,0.0,0.0,3.57017469406128,3.570198535919189,8.504958941557561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.2021484375,0.0,1470.4930419921875,1895.4371337890625,0.0,3163.967041015625,0.8902896642684937,1.0,0.0,3.0,1.0,0.0
18033540,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7341631054878235,0.3533808290958404,0.3246850669384002,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8508164286613464,0.5616774559020996,0.5375494360923767,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.923359751701355,0.7158563733100891,0.5029681324958801,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7959863543510437,0.4546421468257904,0.4370198249816894,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6459597945213318,0.2394389659166336,1.1125777959823608,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.72662353515625,297.1267395019531,284.9839172363281,1.0,0.7021459937095642,0.3424682319164276,0.3424682319164276,1.0,1.0,-3.5005311965942383,0.8823909759521484,2.61814022064209,0.0937017351388931,0.925750732421875,0.925750732421875,0.0,281.7389221191406,285.0,66512.1328125,0.0,4130.57568359375,1.0,278.7417297363281,283.0854797363281,298.6905822753906,302.9859619140625,293.1499938964844,293.1499938964844,278.45001220703125,34241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669463992118835,1.0,0.0,0.0,3.660190582275391,3.660214424133301,8.939242093219946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.9658203125,0.0,1531.3436279296875,1895.4371337890625,0.0,3094.1650390625,0.9063273072242736,1.0,0.0,3.0,1.0,0.0
18033600,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7341631054878235,0.3533808290958404,0.3246850669384002,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8508164286613464,0.5616774559020996,0.5375494360923767,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.923359751701355,0.7158563733100891,0.5029681324958801,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7959863543510437,0.4546421468257904,0.4370198249816894,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6459597945213318,0.2394389659166336,1.1125777959823608,284.9847412109375,284.95001220703125,299.4958190917969,295.7108459472656,297.72662353515625,297.1267395019531,284.9839172363281,1.0,0.7021459937095642,0.3424682319164276,0.3424682319164276,1.0,1.0,-3.5005311965942383,0.8823909759521484,2.61814022064209,0.0937017351388931,0.925750732421875,0.925750732421875,0.0,281.7389221191406,285.0,66512.1328125,0.0,4130.57568359375,1.0,278.7417297363281,283.0854797363281,298.6905822753906,302.9859619140625,293.1499938964844,293.1499938964844,278.45001220703125,34241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669463992118835,1.0,0.0,0.0,3.660190582275391,3.660214424133301,8.939242093219946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.9658203125,0.0,1531.3436279296875,1895.4371337890625,0.0,3094.1650390625,0.9063273072242736,1.0,0.0,3.0,1.0,0.0
18033660,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7307716608047485,0.351086676120758,0.322980135679245,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8469024896621704,0.5586380362510681,0.5350813865661621,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9199301600456238,0.7154902219772339,0.5030468106269836,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7923051118850708,0.4525274932384491,0.4353826940059662,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6428841948509216,0.2379174381494522,1.1070996522903442,284.9034729003906,284.95001220703125,299.4565124511719,295.6868591308594,297.7082214355469,297.115966796875,284.9039306640625,1.0,0.7021427750587463,0.3425292372703552,0.3425292372703552,1.0,1.0,-3.487056255340576,0.8784555196762085,2.608600854873657,0.0929150730371475,0.8420699238777161,0.8420699238777161,0.0,285.1024169921875,273.0,66661.03125,0.0,4115.8427734375,1.0,278.45819091796875,282.9890441894531,298.69873046875,303.0800476074219,293.1499938964844,293.1499938964844,278.75,39114.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872786819934845,1.0,0.0,0.0,3.515979766845703,3.516003131866455,8.248710514635604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2216796875,0.0,1411.5596923828125,1895.4371337890625,0.0,3148.95068359375,0.8781529068946838,1.0,0.0,3.0,1.0,0.0
18033720,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7307716608047485,0.351086676120758,0.322980135679245,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8469024896621704,0.5586380362510681,0.5350813865661621,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9199301600456238,0.7154902219772339,0.5030468106269836,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7923051118850708,0.4525274932384491,0.4353826940059662,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6428841948509216,0.2379174381494522,1.1070996522903442,284.9034729003906,284.95001220703125,299.4565124511719,295.6868591308594,297.7082214355469,297.115966796875,284.9039306640625,1.0,0.7021427750587463,0.3425292372703552,0.3425292372703552,1.0,1.0,-3.487056255340576,0.8784555196762085,2.608600854873657,0.0929150730371475,0.8420699238777161,0.8420699238777161,0.0,285.1024169921875,273.0,66661.03125,0.0,4115.8427734375,1.0,278.45819091796875,282.9890441894531,298.69873046875,303.0800476074219,293.1499938964844,293.1499938964844,278.75,39114.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872786819934845,1.0,0.0,0.0,3.515979766845703,3.516003131866455,8.248710514635604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2216796875,0.0,1411.5596923828125,1895.4371337890625,0.0,3148.95068359375,0.8781529068946838,1.0,0.0,3.0,1.0,0.0
18033780,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7316005229949951,0.3495925962924957,0.3213391304016113,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8480516672134399,0.5564002990722656,0.532658576965332,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9232555031776428,0.7162773609161377,0.5033140778541565,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7936459183692932,0.451069563627243,0.4337109327316284,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6434990167617798,0.2367385774850845,1.1006770133972168,284.98321533203125,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.1141662597656,284.9823303222656,1.0,0.6980125308036804,0.3425902128219604,0.3425902128219604,1.0,1.0,-3.4727511405944824,0.8742751479148865,2.5984761714935303,0.0919333174824714,0.9120614528656006,0.9120614528656006,0.0,280.8700561523437,261.0,65711.640625,0.0,4054.015380859375,1.0,278.7413024902344,283.09521484375,298.6420593261719,302.88592529296875,293.1499938964844,293.1499938964844,278.45001220703125,34236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652779459953308,1.0,0.0,0.0,3.607664823532105,3.607688188552856,8.684517069923459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.201171875,0.0,1473.53173828125,1895.4371337890625,0.0,3078.5126953125,0.8945082426071167,1.0,0.0,3.0,1.0,0.0
18033840,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7316005229949951,0.3495925962924957,0.3213391304016113,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8480516672134399,0.5564002990722656,0.532658576965332,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9232555031776428,0.7162773609161377,0.5033140778541565,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7936459183692932,0.451069563627243,0.4337109327316284,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6434990167617798,0.2367385774850845,1.1006770133972168,284.98321533203125,284.95001220703125,299.4169006347656,295.6629638671875,297.6965026855469,297.1141662597656,284.9823303222656,1.0,0.6980125308036804,0.3425902128219604,0.3425902128219604,1.0,1.0,-3.4727511405944824,0.8742751479148865,2.5984761714935303,0.0919333174824714,0.9120614528656006,0.9120614528656006,0.0,280.8700561523437,261.0,65711.640625,0.0,4054.015380859375,1.0,278.7413024902344,283.09521484375,298.6420593261719,302.88592529296875,293.1499938964844,293.1499938964844,278.45001220703125,34236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652779459953308,1.0,0.0,0.0,3.607664823532105,3.607688188552856,8.684517069923459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.201171875,0.0,1473.53173828125,1895.4371337890625,0.0,3078.5126953125,0.8945082426071167,1.0,0.0,3.0,1.0,0.0
18033900,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7327780723571777,0.3484654128551483,0.3204213082790375,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8495803475379944,0.5548835396766663,0.5313439965248108,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.926159918308258,0.7160414457321167,0.5033090710639954,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7952726483345032,0.4500256776809692,0.4327956736087799,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6445345878601074,0.2359952330589294,1.0972462892532349,284.8682556152344,284.95001220703125,299.39697265625,295.6510314941406,297.6877136230469,297.1094970703125,284.86895751953125,1.0,0.6952069997787476,0.3426207304000854,0.3426207304000854,1.0,1.0,-3.4648399353027344,0.8719469308853149,2.592893123626709,0.0914757922291755,0.8265493512153625,0.8265493512153625,0.0,277.2758178710937,261.0,66206.796875,0.0,4012.592041015625,1.0,278.49957275390625,282.96954345703125,298.67608642578125,303.0736389160156,293.1499938964844,293.1499938964844,278.45001220703125,39316.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703429102897644,1.0,0.0,0.0,3.539675235748291,3.539698839187622,8.360267429452506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.83984375,0.0,1437.9197998046875,1895.4371337890625,0.0,3126.027099609375,0.8807044625282288,1.0,0.0,3.0,1.0,0.0
18033960,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7339270114898682,0.3473118841648102,0.319217324256897,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8511570692062378,0.5533182621002197,0.5297041535377502,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9291175007820128,0.715788722038269,0.5029762983322144,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7969353795051575,0.4489274621009826,0.4316039383411407,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.645581841468811,0.2351990640163421,1.093021035194397,284.90576171875,284.95001220703125,299.37701416015625,295.6391296386719,297.6786804199219,297.1044311523437,284.9061279296875,1.0,0.6919364929199219,0.342698186635971,0.342698186635971,1.0,1.0,-3.45450496673584,0.8690154552459717,2.585489511489868,0.0908914059400558,0.831525981426239,0.831525981426239,0.0,273.3213195800781,249.0,65741.1484375,0.0,3963.1171875,1.0,278.45855712890625,283.00421142578125,298.6499938964844,302.97271728515625,293.1499938964844,293.1499938964844,278.75,39194.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709164261817932,1.0,0.0,0.0,3.4564499855041504,3.456472635269165,7.971753461788467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.849609375,0.0,1350.939208984375,1895.4371337890625,0.0,3131.406982421875,0.8651582598686218,1.0,0.0,3.0,1.0,0.0
18034020,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7381477952003479,0.3458372950553894,0.3173895180225372,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8564838171005249,0.5510412454605103,0.5270285606384277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9379148483276368,0.7164500951766968,0.5029999613761902,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8023741841316223,0.4474518597126007,0.4296978712081909,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6492904424667358,0.2340296953916549,1.0855828523635864,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1036071777344,284.9788818359375,1.0,0.684861958026886,0.3428530991077423,0.3428530991077423,1.0,1.0,-3.43787169456482,0.8644052147865295,2.5734663009643555,0.0899566411972045,0.896443784236908,0.896443784236908,0.0,263.30889892578125,237.0,64791.859375,0.0,3862.650146484375,1.0,278.7408142089844,283.1053466796875,298.5929870605469,302.7775573730469,293.1499938964844,293.1499938964844,279.04998779296875,34335.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630936741828918,1.0,0.0,0.0,3.548312187194824,3.548335075378418,8.401115678680071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.0654296875,0.0,1410.8426513671875,1895.4371337890625,0.0,3058.02294921875,0.8812215328216553,1.0,0.0,3.0,1.0,0.0
18034080,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7381477952003479,0.3458372950553894,0.3173895180225372,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8564838171005249,0.5510412454605103,0.5270285606384277,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9379148483276368,0.7164500951766968,0.5029999613761902,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8023741841316223,0.4474518597126007,0.4296978712081909,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6492904424667358,0.2340296953916549,1.0855828523635864,284.97967529296875,284.95001220703125,299.3370056152344,295.6153259277344,297.6676940917969,297.1036071777344,284.9788818359375,1.0,0.684861958026886,0.3428530991077423,0.3428530991077423,1.0,1.0,-3.43787169456482,0.8644052147865295,2.5734663009643555,0.0899566411972045,0.896443784236908,0.896443784236908,0.0,263.30889892578125,237.0,64791.859375,0.0,3862.650146484375,1.0,278.7408142089844,283.1053466796875,298.5929870605469,302.7775573730469,293.1499938964844,293.1499938964844,279.04998779296875,34335.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630936741828918,1.0,0.0,0.0,3.548312187194824,3.548335075378418,8.401115678680071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.0654296875,0.0,1410.8426513671875,1895.4371337890625,0.0,3058.02294921875,0.8812215328216553,1.0,0.0,3.0,1.0,0.0
