time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7437199950218201,0.3445171117782593,0.3158038556575775,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8634262084960938,0.5489484667778015,0.5246361494064331,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9484495520591736,0.7172188758850098,0.5032281875610352,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8092637062072754,0.4461677372455597,0.4280555546283722,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6542932987213135,0.2330306768417358,1.0790247917175293,285.02276611328125,284.95001220703125,299.2969055175781,295.5915832519531,297.6580505371094,297.10455322265625,285.0193786621094,1.0,0.6774359345436096,0.3430080115795135,0.3430080115795135,1.0,1.0,-3.423497438430786,0.8604772686958313,2.5630202293396,0.0892679765820503,0.98001229763031,0.98001229763031,0.0,252.15084838867188,225.0,64179.0703125,0.0,3761.90625,1.0,279.0423889160156,283.17559814453125,298.5771484375,302.7065734863281,293.1499938964844,293.1499938964844,278.75,31932.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579522967338562,1.0,0.0,0.0,3.7156617641448975,3.715685606002808,9.212247960022068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.69140625,0.0,1576.470703125,1895.4371337890625,0.0,3009.8017578125,0.9168291091918944,1.0,0.0,3.0,1.0,0.0
18034200,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7437199950218201,0.3445171117782593,0.3158038556575775,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8634262084960938,0.5489484667778015,0.5246361494064331,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9484495520591736,0.7172188758850098,0.5032281875610352,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8092637062072754,0.4461677372455597,0.4280555546283722,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6542932987213135,0.2330306768417358,1.0790247917175293,285.02276611328125,284.95001220703125,299.2969055175781,295.5915832519531,297.6580505371094,297.10455322265625,285.0193786621094,1.0,0.6774359345436096,0.3430080115795135,0.3430080115795135,1.0,1.0,-3.423497438430786,0.8604772686958313,2.5630202293396,0.0892679765820503,0.98001229763031,0.98001229763031,0.0,252.15084838867188,225.0,64179.0703125,0.0,3761.90625,1.0,279.0423889160156,283.17559814453125,298.5771484375,302.7065734863281,293.1499938964844,293.1499938964844,278.75,31932.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579522967338562,1.0,0.0,0.0,3.7156617641448975,3.715685606002808,9.212247960022068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.69140625,0.0,1576.470703125,1895.4371337890625,0.0,3009.8017578125,0.9168291091918944,1.0,0.0,3.0,1.0,0.0
18034260,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7486299872398376,0.3419389724731445,0.3134152293205261,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.869810163974762,0.5455031394958496,0.5213507413864136,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9577283263206482,0.7160628437995911,0.502460777759552,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8152708411216736,0.4437447190284729,0.42568239569664,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6588723659515381,0.231372132897377,1.0706541538238523,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6385192871094,297.0923156738281,284.8861389160156,1.0,0.6694085001945496,0.3432562053203583,0.3432562053203583,1.0,1.0,-3.4028408527374268,0.8548848628997803,2.5479559898376465,0.0884779021143913,0.8611702919006348,0.8611702919006348,0.0,241.5510711669922,213.0,64527.77734375,0.0,3650.0849609375,1.0,278.7571716308594,283.02996826171875,298.5921630859375,302.8344421386719,293.1499938964844,293.1499938964844,279.04998779296875,38796.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667845129966736,1.0,0.0,0.0,3.607733964920044,3.607758045196533,8.684849035489606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0458984375,0.0,1507.335693359375,1895.4371337890625,0.0,3092.64599609375,0.8979758024215698,1.0,0.0,3.0,1.0,0.0
18034320,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7486299872398376,0.3419389724731445,0.3134152293205261,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.869810163974762,0.5455031394958496,0.5213507413864136,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9577283263206482,0.7160628437995911,0.502460777759552,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8152708411216736,0.4437447190284729,0.42568239569664,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6588723659515381,0.231372132897377,1.0706541538238523,284.8848876953125,284.95001220703125,299.2568359375,295.5679016113281,297.6385192871094,297.0923156738281,284.8861389160156,1.0,0.6694085001945496,0.3432562053203583,0.3432562053203583,1.0,1.0,-3.4028408527374268,0.8548848628997803,2.5479559898376465,0.0884779021143913,0.8611702919006348,0.8611702919006348,0.0,241.5510711669922,213.0,64527.77734375,0.0,3650.0849609375,1.0,278.7571716308594,283.02996826171875,298.5921630859375,302.8344421386719,293.1499938964844,293.1499938964844,279.04998779296875,38796.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667845129966736,1.0,0.0,0.0,3.607733964920044,3.607758045196533,8.684849035489606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0458984375,0.0,1507.335693359375,1895.4371337890625,0.0,3092.64599609375,0.8979758024215698,1.0,0.0,3.0,1.0,0.0
18034380,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7550472021102905,0.3403175473213196,0.311321884393692,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8778908848762512,0.5430019497871399,0.5183219909667969,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9684237241744996,0.716365396976471,0.5020933151245117,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8224902153015137,0.4420750439167022,0.4234696924686432,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6646387577056885,0.2300722301006317,1.0622313022613523,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6269836425781,297.0906066894531,284.9765014648437,1.0,0.6610389947891235,0.3435044288635254,0.3435044288635254,1.0,1.0,-3.3834383487701416,0.8496856689453125,2.533752679824829,0.0875414237380027,0.9327174425125122,0.9327174425125122,0.0,230.01475524902344,201.0,63429.80859375,0.0,3537.090576171875,1.0,279.0419921875,283.1487731933594,298.5245361328125,302.6214599609375,293.1499938964844,293.1499938964844,278.75,34282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592822551727295,1.0,0.0,0.0,3.692086935043335,3.692111015319824,9.095720656659978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9267578125,0.0,1567.4981689453125,1895.4371337890625,0.0,3022.273681640625,0.9134438037872314,1.0,0.0,3.0,1.0,0.0
18034440,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7550472021102905,0.3403175473213196,0.311321884393692,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8778908848762512,0.5430019497871399,0.5183219909667969,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9684237241744996,0.716365396976471,0.5020933151245117,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8224902153015137,0.4420750439167022,0.4234696924686432,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6646387577056885,0.2300722301006317,1.0622313022613523,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6269836425781,297.0906066894531,284.9765014648437,1.0,0.6610389947891235,0.3435044288635254,0.3435044288635254,1.0,1.0,-3.3834383487701416,0.8496856689453125,2.533752679824829,0.0875414237380027,0.9327174425125122,0.9327174425125122,0.0,230.01475524902344,201.0,63429.80859375,0.0,3537.090576171875,1.0,279.0419921875,283.1487731933594,298.5245361328125,302.6214599609375,293.1499938964844,293.1499938964844,278.75,34282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592822551727295,1.0,0.0,0.0,3.692086935043335,3.692111015319824,9.095720656659978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9267578125,0.0,1567.4981689453125,1895.4371337890625,0.0,3022.273681640625,0.9134438037872314,1.0,0.0,3.0,1.0,0.0
18034500,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7586055994033813,0.3391701877117157,0.310304194688797,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8823318481445312,0.541405975818634,0.5168442726135254,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9738346934318542,0.7159345149993896,0.5018982291221619,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8263813853263855,0.4409671425819397,0.4224065542221069,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6678600907325745,0.2292904704809188,1.0582138299942017,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6187744140625,297.0865173339844,284.8548583984375,1.0,0.6568267941474915,0.3436285257339477,0.3436285257339477,1.0,1.0,-3.374098539352417,0.8471869826316833,2.526911497116089,0.0872215256094932,0.839795708656311,0.839795708656311,0.0,224.2091217041016,201.0,63979.7265625,0.0,3481.66552734375,1.0,278.7972106933594,283.0152893066406,298.55914306640625,302.8084716796875,293.1499938964844,293.1499938964844,278.75,39240.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645167350769043,1.0,0.0,0.0,3.626343965530396,3.626368284225464,8.774680395617906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.951171875,0.0,1531.0986328125,1895.4371337890625,0.0,3071.3720703125,0.8999077081680298,1.0,0.0,3.0,1.0,0.0
18034560,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7618167400360107,0.3379678130149841,0.3090083301067352,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8864261507987976,0.5397378206253052,0.51505446434021,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9786368608474731,0.7154430150985718,0.5013648867607117,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8299512267112732,0.4397851526737213,0.4210816621780395,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6708019375801086,0.228443369269371,1.053496241569519,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6101379394531,297.08172607421875,284.8948059082031,1.0,0.6524539589881897,0.3438075482845306,0.3438075482845306,1.0,1.0,-3.3624801635742188,0.844142496585846,2.5183377265930176,0.0868099257349968,0.840378999710083,0.840378999710083,0.0,218.6808624267578,189.0,63433.60546875,0.0,3422.849853515625,1.0,278.75787353515625,283.0541687011719,298.5318603515625,302.7029113769531,293.1499938964844,293.1499938964844,279.04998779296875,39689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650863766670227,1.0,0.0,0.0,3.527699708938598,3.5277233123779297,8.303793492814293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.1865234375,0.0,1427.99658203125,1895.4371337890625,0.0,3076.716064453125,0.8812981843948364,1.0,0.0,3.0,1.0,0.0
18034620,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7704817652702332,0.3364769518375397,0.3070721328258514,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8970096707344055,0.5373543500900269,0.5121749043464661,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9897381067276,0.7157946228981018,0.5010879635810852,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8391333818435669,0.4382240772247314,0.4189962148666382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.678528368473053,0.2272068113088607,1.045345425605774,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6004638671875,297.08203125,284.98016357421875,1.0,0.6437858939170837,0.3441655933856964,0.3441655933856964,1.0,1.0,-3.3440380096435547,0.8395459055900574,2.5044920444488525,0.0862791463732719,0.9118375778198242,0.9118375778198242,0.0,206.6732177734375,177.0,62398.640625,0.0,3311.820556640625,1.0,279.0413818359375,283.167236328125,298.4714660644531,302.4995422363281,293.1499938964844,293.1499938964844,278.75,34380.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564163446426392,1.0,0.0,0.0,3.614959955215454,3.614983320236206,8.719674724488868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.5048828125,0.0,1482.53564453125,1895.4371337890625,0.0,2995.39990234375,0.8962421417236328,1.0,0.0,3.0,1.0,0.0
18034680,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7704817652702332,0.3364769518375397,0.3070721328258514,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8970096707344055,0.5373543500900269,0.5121749043464661,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9897381067276,0.7157946228981018,0.5010879635810852,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8391333818435669,0.4382240772247314,0.4189962148666382,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.678528368473053,0.2272068113088607,1.045345425605774,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6004638671875,297.08203125,284.98016357421875,1.0,0.6437858939170837,0.3441655933856964,0.3441655933856964,1.0,1.0,-3.3440380096435547,0.8395459055900574,2.5044920444488525,0.0862791463732719,0.9118375778198242,0.9118375778198242,0.0,206.6732177734375,177.0,62398.640625,0.0,3311.820556640625,1.0,279.0413818359375,283.167236328125,298.4714660644531,302.4995422363281,293.1499938964844,293.1499938964844,278.75,34380.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564163446426392,1.0,0.0,0.0,3.614959955215454,3.614983320236206,8.719674724488868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.5048828125,0.0,1482.53564453125,1895.4371337890625,0.0,2995.39990234375,0.8962421417236328,1.0,0.0,3.0,1.0,0.0
18034740,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7792389392852783,0.3341841101646423,0.3048068881034851,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9078417420387268,0.5341317653656006,0.5089439153671265,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7148168683052063,0.4998202919960022,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8485569357872009,0.4359764456748962,0.4166467785835266,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6864228844642639,0.2256092727184295,1.0367431640625,284.9024353027344,284.95001220703125,299.09869384765625,295.4736022949219,297.58477783203125,297.0743713378906,284.9023132324219,1.0,0.6349334120750427,0.3445236086845398,0.3445236086845398,1.0,1.0,-3.3227577209472656,0.8340458869934082,2.4887118339538574,0.0857389494776725,0.8284685015678406,0.8284685015678406,0.0,195.282470703125,165.0,62403.56640625,0.0,3199.08935546875,1.0,278.7587890625,283.0765075683594,298.4828796386719,302.585693359375,293.1499938964844,293.1499938964844,279.04998779296875,39372.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619390726089478,1.0,0.0,0.0,3.454582929611206,3.4546058177948,7.96314338913362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9921875,0.0,1350.311279296875,1895.4371337890625,0.0,3047.1923828125,0.8648380637168884,1.0,0.0,3.0,1.0,0.0
18034800,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7792389392852783,0.3341841101646423,0.3048068881034851,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9078417420387268,0.5341317653656006,0.5089439153671265,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7148168683052063,0.4998202919960022,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8485569357872009,0.4359764456748962,0.4166467785835266,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6864228844642639,0.2256092727184295,1.0367431640625,284.9024353027344,284.95001220703125,299.09869384765625,295.4736022949219,297.58477783203125,297.0743713378906,284.9023132324219,1.0,0.6349334120750427,0.3445236086845398,0.3445236086845398,1.0,1.0,-3.3227577209472656,0.8340458869934082,2.4887118339538574,0.0857389494776725,0.8284685015678406,0.8284685015678406,0.0,195.282470703125,165.0,62403.56640625,0.0,3199.08935546875,1.0,278.7587890625,283.0765075683594,298.4828796386719,302.585693359375,293.1499938964844,293.1499938964844,279.04998779296875,39372.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619390726089478,1.0,0.0,0.0,3.454582929611206,3.4546058177948,7.96314338913362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9921875,0.0,1350.311279296875,1895.4371337890625,0.0,3047.1923828125,0.8648380637168884,1.0,0.0,3.0,1.0,0.0
18034860,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7867920398712158,0.332558274269104,0.3029188513755798,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9177189469337464,0.5315890312194824,0.5060975551605225,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.7169800996780396,0.4843591451644897,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8567165732383728,0.4342720806598663,0.4146051406860351,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6930207014083862,0.224272072315216,1.028897762298584,284.9710693359375,284.95001220703125,299.06011962890625,295.4501342773437,297.5793762207031,297.08074951171875,284.9698791503906,1.0,0.6249020099639893,0.3449534177780151,0.3449534177780151,1.0,1.0,-3.286435604095459,0.8240797519683838,2.462355852127075,0.0840226933360099,0.8865193128585815,0.8865193128585815,0.0,185.51345825195312,153.0,61123.59765625,0.0,3064.23828125,1.0,279.040771484375,283.1766052246094,298.4222412109375,302.3752746582031,293.1499938964844,293.1499938964844,279.3500061035156,34744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529641032218933,1.0,0.0,0.0,3.5324976444244385,3.532520294189453,8.326396141455916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5966796875,0.0,1397.239501953125,1895.4371337890625,0.0,2963.040771484375,0.8778836727142334,1.0,0.0,3.0,1.0,0.0
18034920,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7867920398712158,0.332558274269104,0.3029188513755798,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9177189469337464,0.5315890312194824,0.5060975551605225,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.7169800996780396,0.4843591451644897,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8567165732383728,0.4342720806598663,0.4146051406860351,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6930207014083862,0.224272072315216,1.028897762298584,284.9710693359375,284.95001220703125,299.06011962890625,295.4501342773437,297.5793762207031,297.08074951171875,284.9698791503906,1.0,0.6249020099639893,0.3449534177780151,0.3449534177780151,1.0,1.0,-3.286435604095459,0.8240797519683838,2.462355852127075,0.0840226933360099,0.8865193128585815,0.8865193128585815,0.0,185.51345825195312,153.0,61123.59765625,0.0,3064.23828125,1.0,279.040771484375,283.1766052246094,298.4222412109375,302.3752746582031,293.1499938964844,293.1499938964844,279.3500061035156,34744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529641032218933,1.0,0.0,0.0,3.5324976444244385,3.532520294189453,8.326396141455916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.5966796875,0.0,1397.239501953125,1895.4371337890625,0.0,2963.040771484375,0.8778836727142334,1.0,0.0,3.0,1.0,0.0
18034980,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7961235046386719,0.3310551643371582,0.3012416362762451,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9301949739456176,0.5291946530342102,0.503500759601593,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7223544120788574,0.4654063582420349,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.866827666759491,0.4326987266540527,0.4127749502658844,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7011928558349609,0.2230822443962097,1.0218143463134766,285.0081481933594,284.95001220703125,299.02215576171875,295.4267272949219,297.5849304199219,297.1017150878906,285.0047302246094,1.0,0.6141225099563599,0.3453832566738128,0.3453832566738128,1.0,1.0,-3.247936487197876,0.8134070634841919,2.4345295429229736,0.0820195749402046,0.9587732553482056,0.9587732553482056,0.0,175.04295349121094,141.0,60102.43359375,0.0,2923.345947265625,1.0,279.3412170410156,283.2450866699219,298.4035339355469,302.2765808105469,293.1499938964844,293.1499938964844,279.04998779296875,32421.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458691835403442,1.0,0.0,0.0,3.6836891174316406,3.683712720870972,9.054390943674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.5322265625,0.0,1543.9501953125,1895.4371337890625,0.0,2896.596923828125,0.9100578427314758,1.0,0.0,3.0,1.0,0.0
18035040,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7961235046386719,0.3310551643371582,0.3012416362762451,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9301949739456176,0.5291946530342102,0.503500759601593,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7223544120788574,0.4654063582420349,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.866827666759491,0.4326987266540527,0.4127749502658844,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7011928558349609,0.2230822443962097,1.0218143463134766,285.0081481933594,284.95001220703125,299.02215576171875,295.4267272949219,297.5849304199219,297.1017150878906,285.0047302246094,1.0,0.6141225099563599,0.3453832566738128,0.3453832566738128,1.0,1.0,-3.247936487197876,0.8134070634841919,2.4345295429229736,0.0820195749402046,0.9587732553482056,0.9587732553482056,0.0,175.04295349121094,141.0,60102.43359375,0.0,2923.345947265625,1.0,279.3412170410156,283.2450866699219,298.4035339355469,302.2765808105469,293.1499938964844,293.1499938964844,279.04998779296875,32421.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458691835403442,1.0,0.0,0.0,3.6836891174316406,3.683712720870972,9.054390943674662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.5322265625,0.0,1543.9501953125,1895.4371337890625,0.0,2896.596923828125,0.9100578427314758,1.0,0.0,3.0,1.0,0.0
18035100,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8009328842163086,0.3297899067401886,0.3001957237720489,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9367120265960692,0.5274509787559509,0.5019753575325012,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9990000128746032,0.7249678373336792,0.4557182788848877,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8721805810928345,0.4314494132995605,0.4116697311401367,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7054681181907654,0.2222589403390884,1.0179206132888794,284.85528564453125,284.95001220703125,299.00341796875,295.4150085449219,297.58551025390625,297.109375,284.8514404296875,1.0,0.6084763407707214,0.3455981612205505,0.3455981612205505,1.0,1.0,-3.227189064025879,0.8075867295265198,2.419602394104004,0.0809028074145317,0.8510287404060364,0.8510287404060364,0.0,169.79110717773438,141.0,60666.84375,0.0,2850.906982421875,1.0,279.09686279296875,283.0832824707031,298.4465637207031,302.4783935546875,293.1499938964844,293.1499938964844,279.04998779296875,37742.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520569205284119,1.0,0.0,0.0,3.6431539058685294,3.643178224563599,8.856218869368604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.8603515625,0.0,1538.576904296875,1895.4371337890625,0.0,2954.539794921875,0.9023631811141968,1.0,0.0,3.0,1.0,0.0
18035160,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8053909540176392,0.3284236490726471,0.2988030314445495,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9428322315216064,0.5255705118179321,0.5000474452972412,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.7276808023452759,0.4463077187538147,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8773005604743958,0.4300545156002044,0.4102097153663635,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7094613313674927,0.2213330864906311,1.0130901336669922,284.8791809082031,284.95001220703125,298.9848327636719,295.4033203125,297.5856628417969,297.11590576171875,284.88067626953125,1.0,0.6025937795639038,0.3460234105587005,0.3460234105587005,1.0,1.0,-3.204319477081299,0.8016703724861145,2.402649164199829,0.0801331102848053,0.8379247188568115,0.8379247188568115,0.0,164.6676788330078,144.0,59927.92578125,0.0,2775.686279296875,1.0,279.0577697753906,283.1158142089844,298.4187927246094,302.3690185546875,293.1499938964844,293.1499938964844,279.3500061035156,39893.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530912399291992,1.0,0.0,0.0,3.52746844291687,3.527491807937622,8.302703804474731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3349609375,0.0,1429.2269287109375,1895.4371337890625,0.0,2964.232421875,0.8811889886856079,1.0,0.0,3.0,1.0,0.0
18035220,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8104029297828674,0.3267687559127807,0.2969192564487457,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9495709538459778,0.5229374170303345,0.4971375167369842,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.7341933846473694,0.4353517293930053,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8831710815429688,0.4281926155090332,0.4080588221549988,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7136672139167786,0.2200166881084442,1.0056771039962769,284.9728088378906,284.95001220703125,298.9482727050781,295.3799743652344,297.5947265625,297.13983154296875,284.9720153808594,1.0,0.5956088304519653,0.3468739092350006,0.3468739092350006,1.0,1.0,-3.173857450485229,0.7946510314941406,2.379206418991089,0.079624205827713,0.906329870223999,0.906329870223999,0.0,158.64329528808594,147.0,58750.83984375,0.0,2681.366455078125,1.0,279.3413391113281,283.2356872558594,298.349609375,302.1456298828125,293.1499938964844,293.1499938964844,279.04998779296875,34584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432204127311707,1.0,0.0,0.0,3.60563063621521,3.605654001235962,8.674726359458873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.6640625,0.0,1473.9039306640625,1895.4371337890625,0.0,2871.818115234375,0.8942480683326721,1.0,0.0,3.0,1.0,0.0
18035280,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8104029297828674,0.3267687559127807,0.2969192564487457,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9495709538459778,0.5229374170303345,0.4971375167369842,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.7341933846473694,0.4353517293930053,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8831710815429688,0.4281926155090332,0.4080588221549988,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7136672139167786,0.2200166881084442,1.0056771039962769,284.9728088378906,284.95001220703125,298.9482727050781,295.3799743652344,297.5947265625,297.13983154296875,284.9720153808594,1.0,0.5956088304519653,0.3468739092350006,0.3468739092350006,1.0,1.0,-3.173857450485229,0.7946510314941406,2.379206418991089,0.079624205827713,0.906329870223999,0.906329870223999,0.0,158.64329528808594,147.0,58750.83984375,0.0,2681.366455078125,1.0,279.3413391113281,283.2356872558594,298.349609375,302.1456298828125,293.1499938964844,293.1499938964844,279.04998779296875,34584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432204127311707,1.0,0.0,0.0,3.60563063621521,3.605654001235962,8.674726359458873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.6640625,0.0,1473.9039306640625,1895.4371337890625,0.0,2871.818115234375,0.8942480683326721,1.0,0.0,3.0,1.0,0.0
18035340,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8110738396644592,0.3244131803512573,0.2949069440364837,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9507007598876952,0.5195949673652649,0.494114488363266,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7382295727729797,0.4313098192214966,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.884345293045044,0.4257422685623169,0.4058462679386139,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7141925096511841,0.2183954417705536,0.9985669255256652,284.9005126953125,284.95001220703125,298.9125671386719,295.3566589355469,297.5913391113281,297.1465759277344,284.9007873535156,1.0,0.5913386940956116,0.347724437713623,0.347724437713623,1.0,1.0,-3.1517300605773926,0.7901830077171326,2.3615469932556152,0.0800643488764762,0.8230306506156921,0.8230306506156921,0.0,156.0072784423828,165.0,58737.3515625,0.0,2623.22802734375,1.0,279.0589599609375,283.1527099609375,298.36376953125,302.2275085449219,293.1499938964844,293.1499938964844,279.3500061035156,39662.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484185338020325,1.0,0.0,0.0,3.429265022277832,3.4292876720428467,7.846850849091425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6142578125,0.0,1326.9263916015625,1895.4371337890625,0.0,2920.460693359375,0.8596562743186951,1.0,0.0,3.0,1.0,0.0
18035400,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8110738396644592,0.3244131803512573,0.2949069440364837,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9507007598876952,0.5195949673652649,0.494114488363266,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.7382295727729797,0.4313098192214966,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.884345293045044,0.4257422685623169,0.4058462679386139,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7141925096511841,0.2183954417705536,0.9985669255256652,284.9005126953125,284.95001220703125,298.9125671386719,295.3566589355469,297.5913391113281,297.1465759277344,284.9007873535156,1.0,0.5913386940956116,0.347724437713623,0.347724437713623,1.0,1.0,-3.1517300605773926,0.7901830077171326,2.3615469932556152,0.0800643488764762,0.8230306506156921,0.8230306506156921,0.0,156.0072784423828,165.0,58737.3515625,0.0,2623.22802734375,1.0,279.0589599609375,283.1527099609375,298.36376953125,302.2275085449219,293.1499938964844,293.1499938964844,279.3500061035156,39662.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484185338020325,1.0,0.0,0.0,3.429265022277832,3.4292876720428467,7.846850849091425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6142578125,0.0,1326.9263916015625,1895.4371337890625,0.0,2920.460693359375,0.8596562743186951,1.0,0.0,3.0,1.0,0.0
18035460,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8037422299385071,0.3227961659431457,0.2934732139110565,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9411176443099976,0.5170543193817139,0.4917204082012176,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7405554056167603,0.4409812092781067,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8764705061912537,0.4239688217639923,0.4041840732097626,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7075035572052002,0.2170911878347396,0.9931094646453856,284.991943359375,284.95001220703125,298.8778076171875,295.3334045410156,297.58612060546875,297.1497802734375,284.9914855957031,1.0,0.5939970016479492,0.3485122919082641,0.3485122919082641,1.0,1.0,-3.150165319442749,0.7919852137565613,2.358180046081543,0.081869788467884,0.902244746685028,0.902244746685028,0.0,160.06007385253906,183.0,58078.40234375,0.0,2641.940185546875,1.0,279.3406066894531,283.26422119140625,298.3063659667969,302.0478210449219,293.1499938964844,293.1499938964844,279.04998779296875,33780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392984867095947,1.0,0.0,0.0,3.5379438400268555,3.53796648979187,8.352090503649379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.53125,0.0,1395.937255859375,1895.4371337890625,0.0,2835.16162109375,0.8785784840583801,1.0,0.0,3.0,1.0,0.0
18035520,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8037422299385071,0.3227961659431457,0.2934732139110565,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9411176443099976,0.5170543193817139,0.4917204082012176,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7405554056167603,0.4409812092781067,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8764705061912537,0.4239688217639923,0.4041840732097626,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7075035572052002,0.2170911878347396,0.9931094646453856,284.991943359375,284.95001220703125,298.8778076171875,295.3334045410156,297.58612060546875,297.1497802734375,284.9914855957031,1.0,0.5939970016479492,0.3485122919082641,0.3485122919082641,1.0,1.0,-3.150165319442749,0.7919852137565613,2.358180046081543,0.081869788467884,0.902244746685028,0.902244746685028,0.0,160.06007385253906,183.0,58078.40234375,0.0,2641.940185546875,1.0,279.3406066894531,283.26422119140625,298.3063659667969,302.0478210449219,293.1499938964844,293.1499938964844,279.04998779296875,33780.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392984867095947,1.0,0.0,0.0,3.5379438400268555,3.53796648979187,8.352090503649379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.53125,0.0,1395.937255859375,1895.4371337890625,0.0,2835.16162109375,0.8785784840583801,1.0,0.0,3.0,1.0,0.0
18035580,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7899116277694702,0.3202868402004242,0.291758120059967,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9230002760887146,0.5136110782623291,0.489059567451477,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.7378655672073364,0.4611600935459137,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8621258735656738,0.4214693307876587,0.4023712277412414,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6949759125709534,0.2152930498123169,0.9874029159545898,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5599975585937,297.124267578125,284.9169616699219,1.0,0.6008245348930359,0.3493001461029053,0.3493001461029053,1.0,1.0,-3.160118341445923,0.7973896265029907,2.3627288341522217,0.0849934965372085,0.8297950625419617,0.8297950625419617,0.0,169.39292907714844,201.0,58644.375,0.0,2711.964111328125,1.0,279.059326171875,283.1698608398437,298.3287048339844,302.176025390625,293.1499938964844,293.1499938964844,279.3500061035156,38475.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468526601791382,1.0,0.0,0.0,3.4104220867156982,3.4104442596435547,7.760854714433663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4365234375,0.0,1299.9100341796875,1895.4371337890625,0.0,2905.80126953125,0.8545148968696594,1.0,0.0,3.0,1.0,0.0
18035640,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7899116277694702,0.3202868402004242,0.291758120059967,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9230002760887146,0.5136110782623291,0.489059567451477,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.7378655672073364,0.4611600935459137,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8621258735656738,0.4214693307876587,0.4023712277412414,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6949759125709534,0.2152930498123169,0.9874029159545898,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5599975585937,297.124267578125,284.9169616699219,1.0,0.6008245348930359,0.3493001461029053,0.3493001461029053,1.0,1.0,-3.160118341445923,0.7973896265029907,2.3627288341522217,0.0849934965372085,0.8297950625419617,0.8297950625419617,0.0,169.39292907714844,201.0,58644.375,0.0,2711.964111328125,1.0,279.059326171875,283.1698608398437,298.3287048339844,302.176025390625,293.1499938964844,293.1499938964844,279.3500061035156,38475.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468526601791382,1.0,0.0,0.0,3.4104220867156982,3.4104442596435547,7.760854714433663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4365234375,0.0,1299.9100341796875,1895.4371337890625,0.0,2905.80126953125,0.8545148968696594,1.0,0.0,3.0,1.0,0.0
18035700,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7820467352867126,0.319303423166275,0.2909372448921203,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9127625226974488,0.5121713280677795,0.4877599775791168,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7355681657791138,0.4734999239444732,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8540762662887573,0.4204534888267517,0.4014920592308044,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6877202391624451,0.214447870850563,0.984388828277588,285.0221252441406,284.95001220703125,298.82763671875,295.298583984375,297.5459899902344,297.10986328125,285.0234375,1.0,0.60526442527771,0.3496940732002258,0.3496940732002258,1.0,1.0,-3.1677186489105225,0.8009229302406311,2.366795778274536,0.086769126355648,0.906093180179596,0.906093180179596,0.0,175.35906982421875,201.0,58044.01171875,0.0,2759.45458984375,1.0,279.2964172363281,283.2892150878906,298.2693786621094,301.96661376953125,293.1499938964844,293.1499938964844,279.3500061035156,33616.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413413763046265,1.0,0.0,0.0,3.47017788887024,3.4701998233795166,8.035201517486712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.3388671875,0.0,1325.201416015625,1895.4371337890625,0.0,2854.250244140625,0.8653021454811096,1.0,0.0,3.0,1.0,0.0
18035760,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7743613719940186,0.3183528184890747,0.2903435826301574,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9031745791435242,0.5107834935188293,0.4867211282253265,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.732602596282959,0.4864568710327148,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8462409377098083,0.4195030927658081,0.4008476734161377,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6805269122123718,0.2136242091655731,0.9818935990333556,285.0025329589844,284.95001220703125,298.8114624023437,295.2870178222656,297.53045654296875,297.09393310546875,285.0010986328125,1.0,0.6102509498596191,0.3497741520404815,0.3497741520404815,1.0,1.0,-3.1775567531585693,0.804311990737915,2.3732447624206543,0.087928794324398,0.9142904281616212,0.9142904281616212,0.0,181.8640289306641,204.0,58316.0078125,0.0,2814.654052734375,1.0,279.3412170410156,283.270751953125,298.27105712890625,302.0234375,293.1499938964844,293.1499938964844,279.04998779296875,32936.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401645421981812,1.0,0.0,0.0,3.5484368801116943,3.54845929145813,8.401705144933658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.923828125,0.0,1400.8006591796875,1895.4371337890625,0.0,2843.2529296875,0.8800706267356873,1.0,0.0,3.0,1.0,0.0
18035820,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7623835206031799,0.3154570460319519,0.2883280217647552,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8891041874885559,0.5069453716278076,0.4837466776371002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7241562008857727,0.5058932900428772,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8344072103500366,0.4167190492153168,0.3988195061683655,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.669283390045166,0.211408644914627,0.9744638204574584,284.91131591796875,284.95001220703125,298.78009033203125,295.263916015625,297.4912109375,297.0513916015625,284.9115905761719,1.0,0.6161485314369202,0.3499343395233154,0.3499343395233154,1.0,1.0,-3.1835620403289795,0.806652307510376,2.3769097328186035,0.0892361775040626,0.8322355151176453,0.8322355151176453,0.0,191.6885223388672,207.0,58852.30859375,0.0,2880.2998046875,1.0,279.0591735839844,283.16363525390625,298.2894592285156,302.1540222167969,293.1499938964844,293.1499938964844,279.3500061035156,38464.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492622375488281,1.0,0.0,0.0,3.4274072647094727,3.427429676055908,7.838351621103357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.400390625,0.0,1316.65380859375,1895.4371337890625,0.0,2928.361083984375,0.8581395149230957,1.0,0.0,3.0,1.0,0.0
18035880,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7623835206031799,0.3154570460319519,0.2883280217647552,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8891041874885559,0.5069453716278076,0.4837466776371002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.7241562008857727,0.5058932900428772,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8344072103500366,0.4167190492153168,0.3988195061683655,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.669283390045166,0.211408644914627,0.9744638204574584,284.91131591796875,284.95001220703125,298.78009033203125,295.263916015625,297.4912109375,297.0513916015625,284.9115905761719,1.0,0.6161485314369202,0.3499343395233154,0.3499343395233154,1.0,1.0,-3.1835620403289795,0.806652307510376,2.3769097328186035,0.0892361775040626,0.8322355151176453,0.8322355151176453,0.0,191.6885223388672,207.0,58852.30859375,0.0,2880.2998046875,1.0,279.0591735839844,283.16363525390625,298.2894592285156,302.1540222167969,293.1499938964844,293.1499938964844,279.3500061035156,38464.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492622375488281,1.0,0.0,0.0,3.4274072647094727,3.427429676055908,7.838351621103357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.400390625,0.0,1316.65380859375,1895.4371337890625,0.0,2928.361083984375,0.8581395149230957,1.0,0.0,3.0,1.0,0.0
18035940,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7511360049247742,0.3131562769412994,0.2865217328071594,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8755500912666321,0.5036954879760742,0.4809598624706268,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9891488552093506,0.7186874747276306,0.5039765238761902,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8230599761009216,0.414408415555954,0.3969328999519348,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6584893465042114,0.2093754112720489,0.9669713377952576,284.9813232421875,284.95001220703125,298.75,295.2408447265625,297.46905517578125,297.0323791503906,284.97998046875,1.0,0.6188476085662842,0.3500944972038269,0.3500944972038269,1.0,1.0,-3.1645023822784424,0.8011013269424438,2.363401174545288,0.0881495401263237,0.8974094986915588,0.8974094986915588,0.0,201.16978454589844,210.0,57949.75,0.0,2892.2802734375,1.0,279.3406677246094,283.259521484375,298.2225341796875,301.9651184082031,293.1499938964844,293.1499938964844,279.6499938964844,33907.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420960903167725,1.0,0.0,0.0,3.535064458847046,3.535086870193481,8.338500379068137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5146484375,0.0,1393.8555908203125,1895.4371337890625,0.0,2861.305419921875,0.877822756767273,1.0,0.0,3.0,1.0,0.0
