time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7511360049247742,0.3131562769412994,0.2865217328071594,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8755500912666321,0.5036954879760742,0.4809598624706268,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9891488552093506,0.7186874747276306,0.5039765238761902,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8230599761009216,0.414408415555954,0.3969328999519348,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6584893465042114,0.2093754112720489,0.9669713377952576,284.9813232421875,284.95001220703125,298.75,295.2408447265625,297.46905517578125,297.0323791503906,284.97998046875,1.0,0.6188476085662842,0.3500944972038269,0.3500944972038269,1.0,1.0,-3.1645023822784424,0.8011013269424438,2.363401174545288,0.0881495401263237,0.8974094986915588,0.8974094986915588,0.0,201.16978454589844,210.0,57949.75,0.0,2892.2802734375,1.0,279.3406677246094,283.259521484375,298.2225341796875,301.9651184082031,293.1499938964844,293.1499938964844,279.6499938964844,33907.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420960903167725,1.0,0.0,0.0,3.535064458847046,3.535086870193481,8.338500379068137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5146484375,0.0,1393.8555908203125,1895.4371337890625,0.0,2861.305419921875,0.877822756767273,1.0,0.0,3.0,1.0,0.0
18036060,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7438153624534607,0.3110703825950622,0.2848873734474182,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8666253685951233,0.5006759762763977,0.4783699214458465,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9811464548110962,0.716092050075531,0.5020869374275208,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8154622912406921,0.4122770726680755,0.3951839208602905,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6513187885284424,0.2075295448303222,0.9598463773727416,285.02911376953125,284.95001220703125,298.7216491699219,295.2149963378906,297.45751953125,297.0267333984375,285.0257568359375,1.0,0.6200031042098999,0.3504177033901214,0.3504177033901214,1.0,1.0,-3.1464736461639404,0.7963305115699768,2.3501429557800293,0.0874002575874328,0.986639678478241,0.986639678478241,0.0,207.4080505371093,213.0,57251.8125,0.0,2888.791015625,1.0,279.6413269042969,283.3330383300781,298.1999206542969,301.88348388671875,293.1499938964844,293.1499938964844,279.3500061035156,31624.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364511728286743,1.0,0.0,0.0,3.7110769748687744,3.711100816726685,9.18952878237178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.447265625,0.0,1568.8988037109375,1895.4371337890625,0.0,2808.5771484375,0.9157601594924928,1.0,0.0,3.0,1.0,0.0
18036120,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7438153624534607,0.3110703825950622,0.2848873734474182,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8666253685951233,0.5006759762763977,0.4783699214458465,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9811464548110962,0.716092050075531,0.5020869374275208,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8154622912406921,0.4122770726680755,0.3951839208602905,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6513187885284424,0.2075295448303222,0.9598463773727416,285.02911376953125,284.95001220703125,298.7216491699219,295.2149963378906,297.45751953125,297.0267333984375,285.0257568359375,1.0,0.6200031042098999,0.3504177033901214,0.3504177033901214,1.0,1.0,-3.1464736461639404,0.7963305115699768,2.3501429557800293,0.0874002575874328,0.986639678478241,0.986639678478241,0.0,207.4080505371093,213.0,57251.8125,0.0,2888.791015625,1.0,279.6413269042969,283.3330383300781,298.1999206542969,301.88348388671875,293.1499938964844,293.1499938964844,279.3500061035156,31624.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364511728286743,1.0,0.0,0.0,3.7110769748687744,3.711100816726685,9.18952878237178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.447265625,0.0,1568.8988037109375,1895.4371337890625,0.0,2808.5771484375,0.9157601594924928,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7367933988571167,0.3078212738037109,0.2824998497962951,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8582971692085266,0.4963999688625335,0.4749341905117035,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.973199427127838,0.7119748592376709,0.4997518956661224,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8079777956008911,0.4090351164340973,0.3926809430122375,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6446715593338013,0.2051248103380203,0.9510562419891356,284.8752746582031,284.95001220703125,298.6952514648437,295.1837463378906,297.4421081542969,297.0154724121094,284.8772277832031,1.0,0.6200782060623169,0.350740909576416,0.350740909576416,1.0,1.0,-3.123098134994507,0.7898638248443604,2.3332343101501465,0.0863039121031761,0.8562114238739014,0.8562114238739014,0.0,212.8661499023437,216.0,57577.921875,0.0,2870.184814453125,1.0,279.3570556640625,283.17529296875,298.21466064453125,302.0084533691406,293.1499938964844,293.1499938964844,279.6499938964844,39194.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468850255012512,1.0,0.0,0.0,3.601335525512696,3.601359844207764,8.65407173478161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.998046875,0.0,1503.284423828125,1895.4371337890625,0.0,2906.10400390625,0.8966356515884399,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7367933988571167,0.3078212738037109,0.2824998497962951,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8582971692085266,0.4963999688625335,0.4749341905117035,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.973199427127838,0.7119748592376709,0.4997518956661224,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8079777956008911,0.4090351164340973,0.3926809430122375,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6446715593338013,0.2051248103380203,0.9510562419891356,284.8752746582031,284.95001220703125,298.6952514648437,295.1837463378906,297.4421081542969,297.0154724121094,284.8772277832031,1.0,0.6200782060623169,0.350740909576416,0.350740909576416,1.0,1.0,-3.123098134994507,0.7898638248443604,2.3332343101501465,0.0863039121031761,0.8562114238739014,0.8562114238739014,0.0,212.8661499023437,216.0,57577.921875,0.0,2870.184814453125,1.0,279.3570556640625,283.17529296875,298.21466064453125,302.0084533691406,293.1499938964844,293.1499938964844,279.6499938964844,39194.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468850255012512,1.0,0.0,0.0,3.601335525512696,3.601359844207764,8.65407173478161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.998046875,0.0,1503.284423828125,1895.4371337890625,0.0,2906.10400390625,0.8966356515884399,1.0,0.0,3.0,1.0,0.0
18036300,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7336777448654175,0.3065664172172546,0.2812519073486328,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8546354174613953,0.4946242570877075,0.4731318950653076,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9695677757263184,0.7106080055236816,0.4985781610012054,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8044954538345337,0.4076886475086212,0.3913247883319855,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6416863203048706,0.2040426284074783,0.94624525308609,284.9930114746094,284.95001220703125,298.6827392578125,295.166259765625,297.4366760253906,297.0126342773437,284.9945983886719,1.0,0.6198105812072754,0.3509024977684021,0.3509024977684021,1.0,1.0,-3.1105990409851074,0.7863732576370239,2.324225664138794,0.085552766919136,0.929679811000824,0.929679811000824,0.0,215.14617919921875,216.0,56545.3515625,0.0,2856.920654296875,1.0,279.60028076171875,283.3109436035156,298.1380310058594,301.7585144042969,293.1499938964844,293.1499938964844,279.6499938964844,34706.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408528566360474,1.0,0.0,0.0,3.635845422744751,3.635869026184082,8.820721291158407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.525390625,0.0,1507.837646484375,1895.4371337890625,0.0,2849.684326171875,0.9028595685958862,1.0,0.0,3.0,1.0,0.0
18036360,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7313621640205383,0.305483728647232,0.280332863330841,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8518557548522949,0.4930302202701568,0.4716867506504059,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9668757319450378,0.7095140218734741,0.4978539645671844,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8018278479576111,0.4064998626708984,0.3902603387832641,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6393612623214722,0.2030658572912216,0.9421408772468568,284.978271484375,284.95001220703125,298.6706848144531,295.1475524902344,297.4328918457031,297.0114440917969,284.9765014648437,1.0,0.6195640563964844,0.3512712717056274,0.3512712717056274,1.0,1.0,-3.1006691455841064,0.7842387557029724,2.3164303302764893,0.0856470093131065,0.932448387145996,0.932448387145996,0.0,216.8787536621093,219.0,56436.12890625,0.0,2846.009521484375,1.0,279.6426696777344,283.30084228515625,298.1253662109375,301.77606201171875,293.1499938964844,293.1499938964844,279.3500061035156,34124.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386803865432739,1.0,0.0,0.0,3.688737154006958,3.6887612342834473,9.079222991204006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.8125,0.0,1562.5125732421875,1895.4371337890625,0.0,2829.388671875,0.912384271621704,1.0,0.0,3.0,1.0,0.0
18036420,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7261015772819519,0.3024840950965881,0.2780109643936157,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8457543849945068,0.4889586567878723,0.4682621955871582,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9605093002319336,0.7058585286140442,0.4957169890403747,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7958822250366211,0.4033733010292053,0.3876896798610687,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6343486309051514,0.2007177025079727,0.9330004453659058,284.8871765136719,284.95001220703125,298.6477966308594,295.10675048828125,297.4224548339844,297.0048828125,284.8888244628906,1.0,0.6187819242477417,0.3520087897777557,0.3520087897777557,1.0,1.0,-3.0771195888519287,0.7788367867469788,2.2982828617095947,0.0858381912112236,0.8319728374481201,0.8319728374481201,0.0,220.66519165039065,207.0,56378.37109375,0.0,2818.615478515625,1.0,279.35772705078125,283.20361328125,298.12237548828125,301.8412780761719,293.1499938964844,293.1499938964844,279.6499938964844,40310.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457363247871399,1.0,0.0,0.0,3.501780271530152,3.501803636550904,8.182218493857363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2138671875,0.0,1405.3785400390625,1895.4371337890625,0.0,2895.353515625,0.8761623501777649,1.0,0.0,3.0,1.0,0.0
18036480,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7261015772819519,0.3024840950965881,0.2780109643936157,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8457543849945068,0.4889586567878723,0.4682621955871582,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9605093002319336,0.7058585286140442,0.4957169890403747,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7958822250366211,0.4033733010292053,0.3876896798610687,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6343486309051514,0.2007177025079727,0.9330004453659058,284.8871765136719,284.95001220703125,298.6477966308594,295.10675048828125,297.4224548339844,297.0048828125,284.8888244628906,1.0,0.6187819242477417,0.3520087897777557,0.3520087897777557,1.0,1.0,-3.0771195888519287,0.7788367867469788,2.2982828617095947,0.0858381912112236,0.8319728374481201,0.8319728374481201,0.0,220.66519165039065,207.0,56378.37109375,0.0,2818.615478515625,1.0,279.35772705078125,283.20361328125,298.12237548828125,301.8412780761719,293.1499938964844,293.1499938964844,279.6499938964844,40310.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457363247871399,1.0,0.0,0.0,3.501780271530152,3.501803636550904,8.182218493857363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2138671875,0.0,1405.3785400390625,1895.4371337890625,0.0,2895.353515625,0.8761623501777649,1.0,0.0,3.0,1.0,0.0
18036540,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7261676788330078,0.3003313839435577,0.2757866382598877,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8460753560066223,0.4857483208179474,0.4649315178394317,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9620152115821838,0.7035847306251526,0.493834912776947,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7963482737541199,0.4009576737880707,0.3851309418678283,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6338928937911987,0.1987485885620117,0.9231519103050232,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4161376953125,297.0033569335937,284.97821044921875,1.0,0.6135610342025757,0.352746307849884,0.352746307849884,1.0,1.0,-3.053260326385498,0.7732957601547241,2.2799644470214844,0.0860887318849563,0.9046814441680908,0.9046814441680908,0.0,217.1055145263672,195.0,55243.4453125,0.0,2752.63720703125,1.0,279.64117431640625,283.3190612792969,298.0332336425781,301.6090393066406,293.1499938964844,293.1499938964844,279.3500061035156,34414.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836196780204773,1.0,0.0,0.0,3.5903913974761963,3.590414524078369,8.601553531661921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.642578125,0.0,1456.190185546875,1895.4371337890625,0.0,2806.203125,0.8906980156898499,1.0,0.0,3.0,1.0,0.0
18036600,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7261676788330078,0.3003313839435577,0.2757866382598877,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8460753560066223,0.4857483208179474,0.4649315178394317,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9620152115821838,0.7035847306251526,0.493834912776947,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7963482737541199,0.4009576737880707,0.3851309418678283,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6338928937911987,0.1987485885620117,0.9231519103050232,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.4161376953125,297.0033569335937,284.97821044921875,1.0,0.6135610342025757,0.352746307849884,0.352746307849884,1.0,1.0,-3.053260326385498,0.7732957601547241,2.2799644470214844,0.0860887318849563,0.9046814441680908,0.9046814441680908,0.0,217.1055145263672,195.0,55243.4453125,0.0,2752.63720703125,1.0,279.64117431640625,283.3190612792969,298.0332336425781,301.6090393066406,293.1499938964844,293.1499938964844,279.3500061035156,34414.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836196780204773,1.0,0.0,0.0,3.5903913974761963,3.590414524078369,8.601553531661921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.642578125,0.0,1456.190185546875,1895.4371337890625,0.0,2806.203125,0.8906980156898499,1.0,0.0,3.0,1.0,0.0
18036660,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7284553050994873,0.2975011765956878,0.2731887698173523,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8492102026939392,0.4817999303340912,0.4611763060092926,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9668256044387816,0.6999785900115967,0.4914013147354126,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7996456623077393,0.3979329466819763,0.3822109699249267,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6354802250862122,0.1965078562498092,0.9123998284339904,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4084167480469,296.9995422363281,284.8978271484375,1.0,0.6061588525772095,0.353527158498764,0.353527158498764,1.0,1.0,-3.02626895904541,0.7668331265449524,2.2594358921051025,0.0861835554242134,0.8156408071517944,0.8156408071517944,0.0,210.03347778320312,183.0,55084.97265625,0.0,2663.344482421875,1.0,279.3591003417969,283.2299194335937,298.0250549316406,301.6629943847656,293.1499938964844,293.1499938964844,279.6499938964844,40049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842641294002533,1.0,0.0,0.0,3.4013493061065674,3.401371717453003,7.719617656221089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7236328125,0.0,1301.9603271484375,1895.4371337890625,0.0,2866.402587890625,0.8538766503334045,1.0,0.0,3.0,1.0,0.0
18036720,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7284553050994873,0.2975011765956878,0.2731887698173523,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8492102026939392,0.4817999303340912,0.4611763060092926,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9668256044387816,0.6999785900115967,0.4914013147354126,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7996456623077393,0.3979329466819763,0.3822109699249267,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6354802250862122,0.1965078562498092,0.9123998284339904,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4084167480469,296.9995422363281,284.8978271484375,1.0,0.6061588525772095,0.353527158498764,0.353527158498764,1.0,1.0,-3.02626895904541,0.7668331265449524,2.2594358921051025,0.0861835554242134,0.8156408071517944,0.8156408071517944,0.0,210.03347778320312,183.0,55084.97265625,0.0,2663.344482421875,1.0,279.3591003417969,283.2299194335937,298.0250549316406,301.6629943847656,293.1499938964844,293.1499938964844,279.6499938964844,40049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842641294002533,1.0,0.0,0.0,3.4013493061065674,3.401371717453003,7.719617656221089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7236328125,0.0,1301.9603271484375,1895.4371337890625,0.0,2866.402587890625,0.8538766503334045,1.0,0.0,3.0,1.0,0.0
18036780,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7331127524375916,0.2954334616661072,0.2708540558815002,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8551824688911438,0.4786180853843689,0.4576773643493652,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9746640920639038,0.6975784301757812,0.4893078207969665,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8057149648666382,0.395545095205307,0.3794775605201721,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6390525102615356,0.1946194916963577,0.9018860459327698,284.9772644042969,284.95001220703125,298.58770751953125,294.96051025390625,297.4038391113281,296.99951171875,284.9761962890625,1.0,0.5975364446640015,0.3543080389499664,0.3543080389499664,1.0,1.0,-3.0008091926574707,0.7608607411384583,2.239948272705078,0.0857137516140937,0.8813826441764832,0.8813826441764832,0.0,200.4782867431641,171.0,53955.85546875,0.0,2565.662353515625,1.0,279.64031982421875,283.33465576171875,297.9306640625,301.4266052246094,293.1499938964844,293.1499938964844,279.95001220703125,34439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329124450683594,1.0,0.0,0.0,3.4908547401428223,3.4908769130706787,8.13124131582299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.87109375,0.0,1352.0445556640625,1895.4371337890625,0.0,2775.57421875,0.8683896660804749,1.0,0.0,3.0,1.0,0.0
18036840,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7331127524375916,0.2954334616661072,0.2708540558815002,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8551824688911438,0.4786180853843689,0.4576773643493652,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9746640920639038,0.6975784301757812,0.4893078207969665,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8057149648666382,0.395545095205307,0.3794775605201721,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6390525102615356,0.1946194916963577,0.9018860459327698,284.9772644042969,284.95001220703125,298.58770751953125,294.96051025390625,297.4038391113281,296.99951171875,284.9761962890625,1.0,0.5975364446640015,0.3543080389499664,0.3543080389499664,1.0,1.0,-3.0008091926574707,0.7608607411384583,2.239948272705078,0.0857137516140937,0.8813826441764832,0.8813826441764832,0.0,200.4782867431641,171.0,53955.85546875,0.0,2565.662353515625,1.0,279.64031982421875,283.33465576171875,297.9306640625,301.4266052246094,293.1499938964844,293.1499938964844,279.95001220703125,34439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329124450683594,1.0,0.0,0.0,3.4908547401428223,3.4908769130706787,8.13124131582299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.87109375,0.0,1352.0445556640625,1895.4371337890625,0.0,2775.57421875,0.8683896660804749,1.0,0.0,3.0,1.0,0.0
18036900,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7361109256744385,0.2944989204406738,0.2697743773460388,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8589940071105957,0.4771345257759094,0.4560242891311645,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9792208075523376,0.6964924335479736,0.4883424639701843,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8094606399536133,0.3944482207298279,0.3781960010528564,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.641450047492981,0.1937548071146011,0.8969321846961975,285.0631103515625,284.95001220703125,298.5787658691406,294.9331359863281,297.4022521972656,297.0002136230469,285.06396484375,1.0,0.5930028557777405,0.3546984493732452,0.3546984493732452,1.0,1.0,-2.9888663291931152,0.7581250071525574,2.230741262435913,0.0853211432695388,0.9611963033676147,0.9611963033676147,0.0,195.20118713378903,171.0,53091.98046875,0.0,2516.306640625,1.0,279.8959045410156,283.4413146972656,297.88348388671875,301.2565002441406,293.1499938964844,293.1499938964844,279.95001220703125,31661.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268895149230957,1.0,0.0,0.0,3.574052333831787,3.5740747451782227,8.523443852936907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7275390625,0.0,1418.519775390625,1895.4371337890625,0.0,2719.50927734375,0.8864241242408752,1.0,0.0,3.0,1.0,0.0
18036960,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7396074533462524,0.2935635149478912,0.26878821849823,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8634083271026611,0.4756509363651275,0.4544773995876312,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9841482639312744,0.695361852645874,0.4874856472015381,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8136286735534668,0.3933566510677337,0.3770052492618561,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6442943215370178,0.1929139941930771,0.8922562003135681,285.0277709960937,284.95001220703125,298.5700378417969,294.905029296875,297.4010314941406,297.001220703125,285.023681640625,1.0,0.5883932113647461,0.3551568388938904,0.3551568388938904,1.0,1.0,-2.977738618850708,0.755821704864502,2.221916913986206,0.0850785225629806,0.9705991744995116,0.9705991744995116,0.0,189.6620483398437,159.0,53129.6640625,0.0,2467.4833984375,1.0,279.941650390625,283.4081420898437,297.8830261230469,301.311767578125,293.1499938964844,293.1499938964844,279.6499938964844,31590.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259172439575195,1.0,0.0,0.0,3.668645858764648,3.6686692237854,8.980589996099297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.1005859375,0.0,1520.850830078125,1895.4371337890625,0.0,2710.472900390625,0.9060452580451964,1.0,0.0,3.0,1.0,0.0
18037020,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7457664012908936,0.2905499041080475,0.2660169005393982,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8715096116065979,0.4714509546756744,0.4504835307598114,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9924442768096924,0.6910722255706787,0.4846235811710357,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8209811449050903,0.3901200890541076,0.3738699555397033,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6494384407997131,0.190653920173645,0.8811572194099426,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3948059082031,296.99822998046875,284.877685546875,1.0,0.5785964727401733,0.3560735881328583,0.3560735881328583,1.0,1.0,-2.9490647315979004,0.749138593673706,2.1999261379241943,0.0840494856238365,0.8404565453529358,0.8404565453529358,0.0,179.16563415527344,147.0,53251.5,0.0,2362.2294921875,1.0,279.6575012207031,283.2552490234375,297.8780517578125,301.40301513671875,293.1499938964844,293.1499938964844,279.95001220703125,39670.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367412686347961,1.0,0.0,0.0,3.534865379333496,3.534888982772827,8.337561325788556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.12548828125,0.0,1435.4039306640625,1895.4371337890625,0.0,2811.28466796875,0.8824647068977356,1.0,0.0,3.0,1.0,0.0
18037080,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7457664012908936,0.2905499041080475,0.2660169005393982,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8715096116065979,0.4714509546756744,0.4504835307598114,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9924442768096924,0.6910722255706787,0.4846235811710357,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8209811449050903,0.3901200890541076,0.3738699555397033,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6494384407997131,0.190653920173645,0.8811572194099426,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.3948059082031,296.99822998046875,284.877685546875,1.0,0.5785964727401733,0.3560735881328583,0.3560735881328583,1.0,1.0,-2.9490647315979004,0.749138593673706,2.1999261379241943,0.0840494856238365,0.8404565453529358,0.8404565453529358,0.0,179.16563415527344,147.0,53251.5,0.0,2362.2294921875,1.0,279.6575012207031,283.2552490234375,297.8780517578125,301.40301513671875,293.1499938964844,293.1499938964844,279.95001220703125,39670.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367412686347961,1.0,0.0,0.0,3.534865379333496,3.534888982772827,8.337561325788556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.12548828125,0.0,1435.4039306640625,1895.4371337890625,0.0,2811.28466796875,0.8824647068977356,1.0,0.0,3.0,1.0,0.0
18037140,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.75333172082901,0.2883729040622711,0.2634725570678711,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8812253475189209,0.4680919945240021,0.4466992914676666,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6883224844932556,0.4795446395874023,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8294801712036133,0.3875553905963897,0.3708672225475311,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6556500196456909,0.1886929869651794,0.8700255155563354,284.97344970703125,284.95001220703125,298.5373229980469,294.7862548828125,297.390625,296.997802734375,284.9715576171875,1.0,0.5682202577590942,0.3569903075695038,0.3569903075695038,1.0,1.0,-2.918450832366944,0.7417541742324829,2.176696538925171,0.0832161009311676,0.9118669629096984,0.9118669629096984,0.0,168.29718017578125,135.0,51991.4453125,0.0,2253.540771484375,1.0,279.9414367675781,283.37518310546875,297.7610168457031,301.13873291015625,293.1499938964844,293.1499938964844,279.6499938964844,34329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82770836353302,1.0,0.0,0.0,3.62019944190979,3.620222806930542,8.744969477447739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7685546875,0.0,1487.866455078125,1895.4371337890625,0.0,2727.123046875,0.8972428441047668,1.0,0.0,3.0,1.0,0.0
18037200,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.75333172082901,0.2883729040622711,0.2634725570678711,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8812253475189209,0.4680919945240021,0.4466992914676666,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6883224844932556,0.4795446395874023,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8294801712036133,0.3875553905963897,0.3708672225475311,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6556500196456909,0.1886929869651794,0.8700255155563354,284.97344970703125,284.95001220703125,298.5373229980469,294.7862548828125,297.390625,296.997802734375,284.9715576171875,1.0,0.5682202577590942,0.3569903075695038,0.3569903075695038,1.0,1.0,-2.918450832366944,0.7417541742324829,2.176696538925171,0.0832161009311676,0.9118669629096984,0.9118669629096984,0.0,168.29718017578125,135.0,51991.4453125,0.0,2253.540771484375,1.0,279.9414367675781,283.37518310546875,297.7610168457031,301.13873291015625,293.1499938964844,293.1499938964844,279.6499938964844,34329.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82770836353302,1.0,0.0,0.0,3.62019944190979,3.620222806930542,8.744969477447739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.7685546875,0.0,1487.866455078125,1895.4371337890625,0.0,2727.123046875,0.8972428441047668,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7597187757492065,0.2855286300182342,0.2608023881912231,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8894643187522888,0.4640198051929474,0.4427583515644073,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6869639754295349,0.4626699090003967,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8366523385047913,0.384382426738739,0.3677441477775574,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6608584523200989,0.1864428222179412,0.8589043021202087,284.8815002441406,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.9946594238281,284.8822326660156,1.0,0.5566215515136719,0.3580090403556824,0.3580090403556824,1.0,1.0,-2.8730289936065674,0.7297155261039734,2.143313407897949,0.0821453556418418,0.8060720562934875,0.8060720562934875,0.0,158.7625274658203,123.0,51434.109375,0.0,2128.570068359375,1.0,279.65899658203125,283.2850341796875,297.73394775390625,301.1506652832031,293.1499938964844,293.1499938964844,279.95001220703125,41191.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339968323707581,1.0,0.0,0.0,3.3893957138061523,3.389418363571167,7.66545383612538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.8369140625,0.0,1298.1744384765625,1895.4371337890625,0.0,2785.682861328125,0.8523117303848267,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7597187757492065,0.2855286300182342,0.2608023881912231,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8894643187522888,0.4640198051929474,0.4427583515644073,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6869639754295349,0.4626699090003967,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8366523385047913,0.384382426738739,0.3677441477775574,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6608584523200989,0.1864428222179412,0.8589043021202087,284.8815002441406,284.95001220703125,298.52197265625,294.7236633300781,297.38409423828125,296.9946594238281,284.8822326660156,1.0,0.5566215515136719,0.3580090403556824,0.3580090403556824,1.0,1.0,-2.8730289936065674,0.7297155261039734,2.143313407897949,0.0821453556418418,0.8060720562934875,0.8060720562934875,0.0,158.7625274658203,123.0,51434.109375,0.0,2128.570068359375,1.0,279.65899658203125,283.2850341796875,297.73394775390625,301.1506652832031,293.1499938964844,293.1499938964844,279.95001220703125,41191.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339968323707581,1.0,0.0,0.0,3.3893957138061523,3.389418363571167,7.66545383612538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.8369140625,0.0,1298.1744384765625,1895.4371337890625,0.0,2785.682861328125,0.8523117303848267,1.0,0.0,3.0,1.0,0.0
18037380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7684101462364197,0.2834667861461639,0.2584623396396637,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9002665281295776,0.4607709944248199,0.4391756057739258,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6898064017295837,0.4430749714374542,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8460802435874939,0.3818702399730682,0.3648830950260162,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6679894924163818,0.1845685243606567,0.8484068512916565,284.9609069824219,284.95001220703125,298.5071105957031,294.6594543457031,297.38153076171875,296.9967956542969,284.9595947265625,1.0,0.5442069172859192,0.3590277731418609,0.3590277731418609,1.0,1.0,-2.826303243637085,0.7171598672866821,2.1091434955596924,0.0809729248285293,0.8615329265594482,0.8615329265594482,0.0,148.36441040039062,111.0,49865.1171875,0.0,2000.793701171875,1.0,279.9400939941406,283.3935241699219,297.6173095703125,300.8670959472656,293.1499938964844,293.1499938964844,280.25,35349.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216017484664917,1.0,0.0,0.0,3.450724840164185,3.450746774673462,7.94536674675328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.43896484375,0.0,1317.9564208984375,1895.4371337890625,0.0,2670.4150390625,0.8600230813026428,1.0,0.0,3.0,1.0,0.0
18037440,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7684101462364197,0.2834667861461639,0.2584623396396637,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9002665281295776,0.4607709944248199,0.4391756057739258,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9990000128746032,0.6898064017295837,0.4430749714374542,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8460802435874939,0.3818702399730682,0.3648830950260162,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.6679894924163818,0.1845685243606567,0.8484068512916565,284.9609069824219,284.95001220703125,298.5071105957031,294.6594543457031,297.38153076171875,296.9967956542969,284.9595947265625,1.0,0.5442069172859192,0.3590277731418609,0.3590277731418609,1.0,1.0,-2.826303243637085,0.7171598672866821,2.1091434955596924,0.0809729248285293,0.8615329265594482,0.8615329265594482,0.0,148.36441040039062,111.0,49865.1171875,0.0,2000.793701171875,1.0,279.9400939941406,283.3935241699219,297.6173095703125,300.8670959472656,293.1499938964844,293.1499938964844,280.25,35349.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216017484664917,1.0,0.0,0.0,3.450724840164185,3.450746774673462,7.94536674675328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.43896484375,0.0,1317.9564208984375,1895.4371337890625,0.0,2670.4150390625,0.8600230813026428,1.0,0.0,3.0,1.0,0.0
18037500,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7736049890518188,0.2825296521186828,0.2573941648006439,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9066802263259888,0.4592695534229278,0.437513530254364,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.6924325227737427,0.4324995875358581,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8516727089881897,0.3807081878185272,0.3635534644126892,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6723082065582275,0.1836991608142852,0.8435161709785461,285.0457458496094,284.95001220703125,298.4997863769531,294.6268615722656,297.38409423828125,297.0028991699219,285.0462646484375,1.0,0.5377964377403259,0.3595371544361114,0.3595371544361114,1.0,1.0,-2.8028364181518555,0.7108273506164551,2.0920090675354004,0.0800801590085029,0.9350188374519348,0.9350188374519348,0.0,142.96994018554688,111.0,48788.6796875,0.0,1937.2294921875,1.0,280.19403076171875,283.5006408691406,297.5608825683594,300.6754455566406,293.1499938964844,293.1499938964844,280.25,32296.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137320280075073,1.0,0.0,0.0,3.5214850902557373,3.5215072631835938,8.274561764665123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.10986328125,0.0,1368.09814453125,1895.4371337890625,0.0,2597.60302734375,0.8751997947692871,1.0,0.0,3.0,1.0,0.0
18037560,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7794352769851685,0.2815799117088318,0.2564168572425842,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9142258763313292,0.4577695429325104,0.4359683990478515,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6955896615982056,0.4214309155941009,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.857940673828125,0.3795427083969116,0.3623153269290924,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6771690845489502,0.1828402578830719,0.8388652801513672,285.0066223144531,284.95001220703125,298.4925537109375,294.593994140625,297.3907165527344,297.0140991210937,285.0018615722656,1.0,0.5312777161598206,0.3602907657623291,0.3602907657623291,1.0,1.0,-2.7794246673583984,0.7051011919975281,2.0743234157562256,0.079376071691513,0.935417652130127,0.935417652130127,0.0,137.4714813232422,114.0,48555.9140625,0.0,1874.2208251953125,1.0,280.2411193847656,283.4654846191406,297.5547790527344,300.70654296875,293.1499938964844,293.1499938964844,279.95001220703125,32280.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109815120697021,1.0,0.0,0.0,3.604998588562012,3.6050214767456055,8.67168523654982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.9970703125,0.0,1456.188720703125,1895.4371337890625,0.0,2572.235107421875,0.892093300819397,1.0,0.0,3.0,1.0,0.0
18037620,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7841435074806213,0.2786970138549804,0.2538822591304779,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9209033250808716,0.453711599111557,0.4322307109832763,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6998677849769592,0.4099688529968261,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8634028434753418,0.376301646232605,0.3593073785305023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6809106469154358,0.1806636601686477,0.8288186192512512,284.8778381347656,284.95001220703125,298.4781799316406,294.5276794433594,297.3995056152344,297.030029296875,284.88055419921875,1.0,0.5229991674423218,0.3617980480194092,0.3617980480194092,1.0,1.0,-2.74240779876709,0.6969105005264282,2.045497179031372,0.078052133321762,0.8124291896820068,0.8124291896820068,0.0,131.3970184326172,117.0,48259.828125,0.0,1788.8162841796875,1.0,279.95831298828125,283.3422241210937,297.54510498046875,300.7573547363281,293.1499938964844,293.1499938964844,280.25,40852.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191996812820435,1.0,0.0,0.0,3.405440330505371,3.4054629802703857,7.738198064544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.6328125,0.0,1311.5982666015625,1895.4371337890625,0.0,2648.156494140625,0.8553704619407654,1.0,0.0,3.0,1.0,0.0
18037680,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7841435074806213,0.2786970138549804,0.2538822591304779,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9209033250808716,0.453711599111557,0.4322307109832763,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6998677849769592,0.4099688529968261,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8634028434753418,0.376301646232605,0.3593073785305023,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6809106469154358,0.1806636601686477,0.8288186192512512,284.8778381347656,284.95001220703125,298.4781799316406,294.5276794433594,297.3995056152344,297.030029296875,284.88055419921875,1.0,0.5229991674423218,0.3617980480194092,0.3617980480194092,1.0,1.0,-2.74240779876709,0.6969105005264282,2.045497179031372,0.078052133321762,0.8124291896820068,0.8124291896820068,0.0,131.3970184326172,117.0,48259.828125,0.0,1788.8162841796875,1.0,279.95831298828125,283.3422241210937,297.54510498046875,300.7573547363281,293.1499938964844,293.1499938964844,280.25,40852.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191996812820435,1.0,0.0,0.0,3.405440330505371,3.4054629802703857,7.738198064544122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.6328125,0.0,1311.5982666015625,1895.4371337890625,0.0,2648.156494140625,0.8553704619407654,1.0,0.0,3.0,1.0,0.0
18037740,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.785418689250946,0.276626318693161,0.2517492473125458,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9228485226631165,0.450484424829483,0.4288948774337768,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.703088104724884,0.4045987427234649,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8650426268577576,0.3737481236457824,0.3566316366195678,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6813978552818298,0.1788057386875152,0.8196094632148743,284.97625732421875,284.95001220703125,298.4638366699219,294.4608764648437,297.4095764160156,297.0472412109375,284.9750061035156,1.0,0.5175871253013611,0.3633053302764892,0.3633053302764892,1.0,1.0,-2.7150886058807373,0.6917775273323059,2.023311138153076,0.0783046782016754,0.8852136731147766,0.8852136731147766,0.0,128.24444580078125,120.0,47149.32421875,0.0,1733.2642822265625,1.0,280.2403564453125,283.45867919921875,297.4241027832031,300.49462890625,293.1499938964844,293.1499938964844,280.54998779296875,34282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076699376106262,1.0,0.0,0.0,3.50169038772583,3.5017127990722656,8.18179898942617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.38525390625,0.0,1362.0152587890625,1895.4371337890625,0.0,2541.752685546875,0.8706825375556946,1.0,0.0,3.0,1.0,0.0
18037800,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.785418689250946,0.276626318693161,0.2517492473125458,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9228485226631165,0.450484424829483,0.4288948774337768,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.703088104724884,0.4045987427234649,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8650426268577576,0.3737481236457824,0.3566316366195678,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6813978552818298,0.1788057386875152,0.8196094632148743,284.97625732421875,284.95001220703125,298.4638366699219,294.4608764648437,297.4095764160156,297.0472412109375,284.9750061035156,1.0,0.5175871253013611,0.3633053302764892,0.3633053302764892,1.0,1.0,-2.7150886058807373,0.6917775273323059,2.023311138153076,0.0783046782016754,0.8852136731147766,0.8852136731147766,0.0,128.24444580078125,120.0,47149.32421875,0.0,1733.2642822265625,1.0,280.2403564453125,283.45867919921875,297.4241027832031,300.49462890625,293.1499938964844,293.1499938964844,280.54998779296875,34282.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076699376106262,1.0,0.0,0.0,3.50169038772583,3.5017127990722656,8.18179898942617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.38525390625,0.0,1362.0152587890625,1895.4371337890625,0.0,2541.752685546875,0.8706825375556946,1.0,0.0,3.0,1.0,0.0
