time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7847192883491516,0.2747766971588135,0.2500460743904114,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9219700694084167,0.4475256204605102,0.4260574877262115,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.7050579190254211,0.4029088318347931,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8644481897354126,0.3714476525783539,0.3544088006019592,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6800975799560547,0.1771207749843597,0.8118117451667786,285.0457763671875,284.95001220703125,298.44940185546875,294.3939819335937,297.4159545898437,297.0594177246094,285.0420837402344,1.0,0.5142900943756104,0.3646966814994812,0.3646966814994812,1.0,1.0,-2.69555401802063,0.6888273358345032,2.0067267417907715,0.0796675309538841,0.9926369190216064,0.9926369190216064,0.0,126.88192749023438,123.0,46360.546875,0.0,1698.2431640625,1.0,280.54107666015625,283.54608154296875,297.3648376464844,300.3676147460937,293.1499938964844,293.1499938964844,280.25,31132.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988144755363464,1.0,0.0,0.0,3.692690372467041,3.692713975906372,9.098694704334777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.43017578125,0.0,1544.3419189453125,1895.4371337890625,0.0,2460.5908203125,0.9113159775733948,1.0,0.0,3.0,1.0,0.0
18037920,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7847192883491516,0.2747766971588135,0.2500460743904114,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9219700694084167,0.4475256204605102,0.4260574877262115,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.7050579190254211,0.4029088318347931,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8644481897354126,0.3714476525783539,0.3544088006019592,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6800975799560547,0.1771207749843597,0.8118117451667786,285.0457763671875,284.95001220703125,298.44940185546875,294.3939819335937,297.4159545898437,297.0594177246094,285.0420837402344,1.0,0.5142900943756104,0.3646966814994812,0.3646966814994812,1.0,1.0,-2.69555401802063,0.6888273358345032,2.0067267417907715,0.0796675309538841,0.9926369190216064,0.9926369190216064,0.0,126.88192749023438,123.0,46360.546875,0.0,1698.2431640625,1.0,280.54107666015625,283.54608154296875,297.3648376464844,300.3676147460937,293.1499938964844,293.1499938964844,280.25,31132.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988144755363464,1.0,0.0,0.0,3.692690372467041,3.692713975906372,9.098694704334777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.43017578125,0.0,1544.3419189453125,1895.4371337890625,0.0,2460.5908203125,0.9113159775733948,1.0,0.0,3.0,1.0,0.0
18037980,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7804586291313171,0.2717615365982055,0.2476854771375656,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.916692316532135,0.4433009326457977,0.4224815368652344,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.7038304805755615,0.4055162370204925,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8603205680847168,0.3680790364742279,0.3515823781490326,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6758327484130859,0.1748501509428024,0.8026955723762512,284.8666687011719,284.95001220703125,298.4346618652344,294.3273620605469,297.4042663574219,297.04754638671875,284.8694152832031,1.0,0.5122712254524231,0.3660880327224731,0.3660880327224731,1.0,1.0,-2.6772055625915527,0.6861706376075745,1.9910348653793333,0.0817399248480796,0.8503211140632629,0.8503211140632629,0.0,127.29853057861328,126.0,46756.83203125,0.0,1673.490234375,1.0,280.2568664550781,283.3662414550781,297.3671875,300.4784545898437,293.1499938964844,293.1499938964844,280.54998779296875,39469.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116191625595093,1.0,0.0,0.0,3.5897274017333984,3.589751482009888,8.598372005508281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07763671875,0.0,1492.6744384765625,1895.4371337890625,0.0,2578.1123046875,0.8939628005027771,1.0,0.0,3.0,1.0,0.0
18038040,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7804586291313171,0.2717615365982055,0.2476854771375656,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.916692316532135,0.4433009326457977,0.4224815368652344,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9990000128746032,0.7038304805755615,0.4055162370204925,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8603205680847168,0.3680790364742279,0.3515823781490326,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6758327484130859,0.1748501509428024,0.8026955723762512,284.8666687011719,284.95001220703125,298.4346618652344,294.3273620605469,297.4042663574219,297.04754638671875,284.8694152832031,1.0,0.5122712254524231,0.3660880327224731,0.3660880327224731,1.0,1.0,-2.6772055625915527,0.6861706376075745,1.9910348653793333,0.0817399248480796,0.8503211140632629,0.8503211140632629,0.0,127.29853057861328,126.0,46756.83203125,0.0,1673.490234375,1.0,280.2568664550781,283.3662414550781,297.3671875,300.4784545898437,293.1499938964844,293.1499938964844,280.54998779296875,39469.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116191625595093,1.0,0.0,0.0,3.5897274017333984,3.589751482009888,8.598372005508281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07763671875,0.0,1492.6744384765625,1895.4371337890625,0.0,2578.1123046875,0.8939628005027771,1.0,0.0,3.0,1.0,0.0
18038100,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7776141166687012,0.2705284059047699,0.246410384774208,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.913172721862793,0.4414581656455993,0.4205606877803802,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.7030341625213623,0.4077784717082977,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8575136661529541,0.3666049242019653,0.3500459790229797,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6729956865310669,0.1737627983093261,0.7976134419441223,284.99737548828125,284.95001220703125,298.4271240234375,294.2943115234375,297.3993835449219,297.0428161621094,285.001708984375,1.0,0.5115475654602051,0.3667837083339691,0.3667837083339691,1.0,1.0,-2.6681277751922607,0.6848386526107788,1.9832890033721924,0.0830428451299667,0.930650234222412,0.930650234222412,0.0,127.9100112915039,126.0,45795.4453125,0.0,1663.1953125,1.0,280.4999084472656,283.5137939453125,297.2650451660156,300.2161865234375,293.1499938964844,293.1499938964844,280.54998779296875,34695.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050245046615601,1.0,0.0,0.0,3.62132740020752,3.621350765228272,8.750419056013925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.30810546875,0.0,1491.8201904296875,1895.4371337890625,0.0,2517.451416015625,0.8998955488204956,1.0,0.0,3.0,1.0,0.0
18038160,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7752525210380554,0.2694735527038574,0.2454617321491241,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9101732969284058,0.439818263053894,0.4190074801445007,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7022575736045837,0.4098651707172394,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8550986051559448,0.3653021156787872,0.3488140404224396,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6704811453819275,0.1727711409330368,0.7932065725326538,284.9916687011719,284.95001220703125,298.41949462890625,294.261474609375,297.3958435058594,297.04010009765625,284.9894714355469,1.0,0.5110483765602112,0.3673705756664276,0.3673705756664276,1.0,1.0,-2.660851240158081,0.683856725692749,1.9769943952560425,0.0840907245874404,0.9431799054145812,0.9431799054145812,0.0,128.510498046875,129.0,45729.578125,0.0,1655.484130859375,1.0,280.5424499511719,283.5057067871094,297.2354736328125,300.2159118652344,293.1499938964844,293.1499938964844,280.25,33558.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022562861442566,1.0,0.0,0.0,3.690726518630981,3.690750360488892,9.089018817576288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.138671875,0.0,1560.479736328125,1895.4371337890625,0.0,2492.072021484375,0.9125141501426696,1.0,0.0,3.0,1.0,0.0
18038220,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7689300775527954,0.2664873898029327,0.2430895864963531,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.902633249759674,0.4356013536453247,0.4153835475444793,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6986365914344788,0.4158817827701568,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8487834334373474,0.3619005680084228,0.3459179997444153,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6642112135887146,0.1703673601150512,0.7834574580192566,284.8743896484375,284.95001220703125,298.4037780761719,294.1966552734375,297.37841796875,297.0209350585937,284.8780517578125,1.0,0.5104097723960876,0.3685442805290222,0.3685442805290222,1.0,1.0,-2.6456828117370605,0.6817041635513306,1.96397864818573,0.0849243029952049,0.8249414563179016,0.8249414563179016,0.0,130.40003967285156,132.0,45814.734375,0.0,1642.390869140625,1.0,280.2575988769531,283.38873291015625,297.22100830078125,300.27325439453125,293.1499938964844,293.1499938964844,280.54998779296875,41122.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115406632423401,1.0,0.0,0.0,3.49232816696167,3.492351770401001,8.138107432387187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.787109375,0.0,1401.3948974609375,1895.4371337890625,0.0,2577.388427734375,0.874631941318512,1.0,0.0,3.0,1.0,0.0
18038280,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7689300775527954,0.2664873898029327,0.2430895864963531,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.902633249759674,0.4356013536453247,0.4153835475444793,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.6986365914344788,0.4158817827701568,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8487834334373474,0.3619005680084228,0.3459179997444153,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6642112135887146,0.1703673601150512,0.7834574580192566,284.8743896484375,284.95001220703125,298.4037780761719,294.1966552734375,297.37841796875,297.0209350585937,284.8780517578125,1.0,0.5104097723960876,0.3685442805290222,0.3685442805290222,1.0,1.0,-2.6456828117370605,0.6817041635513306,1.96397864818573,0.0849243029952049,0.8249414563179016,0.8249414563179016,0.0,130.40003967285156,132.0,45814.734375,0.0,1642.390869140625,1.0,280.2575988769531,283.38873291015625,297.22100830078125,300.27325439453125,293.1499938964844,293.1499938964844,280.54998779296875,41122.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115406632423401,1.0,0.0,0.0,3.49232816696167,3.492351770401001,8.138107432387187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.787109375,0.0,1401.3948974609375,1895.4371337890625,0.0,2577.388427734375,0.874631941318512,1.0,0.0,3.0,1.0,0.0
18038340,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7628125548362732,0.2642601728439331,0.2409902065992355,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8954112529754639,0.4321723580360412,0.4120374023914337,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.6951879858970642,0.4222890734672546,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8425611257553101,0.3591443002223968,0.3432361185550689,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6579706072807312,0.1682476848363876,0.7739663124084473,284.992919921875,284.95001220703125,298.3872985839844,294.13336181640625,297.3670654296875,297.0099792480469,284.991455078125,1.0,0.5101519823074341,0.3697180151939392,0.3697180151939392,1.0,1.0,-2.6322052478790283,0.680147111415863,1.95205819606781,0.085017554461956,0.916826605796814,0.916826605796814,0.0,132.50547790527344,135.0,44879.59765625,0.0,1632.7672119140625,1.0,280.5411376953125,283.5203552246094,297.0987548828125,300.0219421386719,293.1499938964844,293.1499938964844,280.25,33772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002508282661438,1.0,0.0,0.0,3.601438522338867,3.60146164894104,8.654566840959887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.806640625,0.0,1463.3660888671875,1895.4371337890625,0.0,2473.71826171875,0.8927398920059204,1.0,0.0,3.0,1.0,0.0
18038400,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7628125548362732,0.2642601728439331,0.2409902065992355,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8954112529754639,0.4321723580360412,0.4120374023914337,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.6951879858970642,0.4222890734672546,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8425611257553101,0.3591443002223968,0.3432361185550689,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6579706072807312,0.1682476848363876,0.7739663124084473,284.992919921875,284.95001220703125,298.3872985839844,294.13336181640625,297.3670654296875,297.0099792480469,284.991455078125,1.0,0.5101519823074341,0.3697180151939392,0.3697180151939392,1.0,1.0,-2.6322052478790283,0.680147111415863,1.95205819606781,0.085017554461956,0.916826605796814,0.916826605796814,0.0,132.50547790527344,135.0,44879.59765625,0.0,1632.7672119140625,1.0,280.5411376953125,283.5203552246094,297.0987548828125,300.0219421386719,293.1499938964844,293.1499938964844,280.25,33772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002508282661438,1.0,0.0,0.0,3.601438522338867,3.60146164894104,8.654566840959887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.806640625,0.0,1463.3660888671875,1895.4371337890625,0.0,2473.71826171875,0.8927398920059204,1.0,0.0,3.0,1.0,0.0
18038460,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7561022043228149,0.2613076269626617,0.2386592179536819,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8874683380126953,0.4279592335224151,0.4084314405918121,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6897109746932983,0.4296067357063293,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8357899188995361,0.3557269275188446,0.3403408825397491,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6513717770576477,0.1658230870962143,0.7641742825508118,284.8886413574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3507385253906,296.99273681640625,284.89190673828125,1.0,0.5101611018180847,0.3708728551864624,0.3708728551864624,1.0,1.0,-2.6186211109161377,0.6784589886665344,1.940162181854248,0.0853795334696769,0.8132631182670593,0.8132631182670593,0.0,135.05001831054688,138.0,44974.03125,0.0,1625.01708984375,1.0,280.2583312988281,283.4148254394531,297.0931091308594,300.0884094238281,293.1499938964844,293.1499938964844,280.54998779296875,40864.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089054822921753,1.0,0.0,0.0,3.401896715164185,3.401919364929199,7.722102282059495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.78271484375,0.0,1308.182861328125,1895.4371337890625,0.0,2553.117431640625,0.8547884821891785,1.0,0.0,3.0,1.0,0.0
18038520,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7561022043228149,0.2613076269626617,0.2386592179536819,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8874683380126953,0.4279592335224151,0.4084314405918121,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.6897109746932983,0.4296067357063293,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8357899188995361,0.3557269275188446,0.3403408825397491,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6513717770576477,0.1658230870962143,0.7641742825508118,284.8886413574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3507385253906,296.99273681640625,284.89190673828125,1.0,0.5101611018180847,0.3708728551864624,0.3708728551864624,1.0,1.0,-2.6186211109161377,0.6784589886665344,1.940162181854248,0.0853795334696769,0.8132631182670593,0.8132631182670593,0.0,135.05001831054688,138.0,44974.03125,0.0,1625.01708984375,1.0,280.2583312988281,283.4148254394531,297.0931091308594,300.0884094238281,293.1499938964844,293.1499938964844,280.54998779296875,40864.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089054822921753,1.0,0.0,0.0,3.401896715164185,3.401919364929199,7.722102282059495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.78271484375,0.0,1308.182861328125,1895.4371337890625,0.0,2553.117431640625,0.8547884821891785,1.0,0.0,3.0,1.0,0.0
18038580,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7499845623970032,0.2590459287166595,0.2365646213293075,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8800290822982788,0.424444168806076,0.4050487279891968,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6842519640922546,0.4366830289363861,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294676542282104,0.3528831601142883,0.3376152217388153,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6452047228813171,0.1636754721403122,0.7546612620353699,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.341796875,296.9857788085937,284.9936218261719,1.0,0.5103225708007812,0.372027724981308,0.372027724981308,1.0,1.0,-2.6058337688446045,0.6769194602966309,1.9289143085479736,0.0871403440833091,0.9017208218574524,0.9017208218574524,0.0,137.6365966796875,126.0,44155.34765625,0.0,1618.617431640625,1.0,280.5404357910156,283.533935546875,296.9782409667969,299.8528137207031,293.1499938964844,293.1499938964844,280.25,33495.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976900339126587,1.0,0.0,0.0,3.526498556137085,3.5265209674835205,8.29813870950602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.9375,0.0,1381.954345703125,1895.4371337890625,0.0,2450.32421875,0.8757022619247437,1.0,0.0,3.0,1.0,0.0
18038640,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7499845623970032,0.2590459287166595,0.2365646213293075,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8800290822982788,0.424444168806076,0.4050487279891968,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.6842519640922546,0.4366830289363861,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8294676542282104,0.3528831601142883,0.3376152217388153,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6452047228813171,0.1636754721403122,0.7546612620353699,284.9952087402344,284.95001220703125,298.35162353515625,294.012939453125,297.341796875,296.9857788085937,284.9936218261719,1.0,0.5103225708007812,0.372027724981308,0.372027724981308,1.0,1.0,-2.6058337688446045,0.6769194602966309,1.9289143085479736,0.0871403440833091,0.9017208218574524,0.9017208218574524,0.0,137.6365966796875,126.0,44155.34765625,0.0,1618.617431640625,1.0,280.5404357910156,283.533935546875,296.9782409667969,299.8528137207031,293.1499938964844,293.1499938964844,280.25,33495.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976900339126587,1.0,0.0,0.0,3.526498556137085,3.5265209674835205,8.29813870950602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.9375,0.0,1381.954345703125,1895.4371337890625,0.0,2450.32421875,0.8757022619247437,1.0,0.0,3.0,1.0,0.0
18038700,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7489343881607056,0.2576121091842651,0.2354649007320404,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8788173794746399,0.4223577082157135,0.4032987952232361,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.6809014678001404,0.4365617334842682,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8284555673599243,0.3511880338191986,0.3361973762512207,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.643891453742981,0.1624872833490371,0.7497381567955017,284.8605041503906,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9832458496094,284.8550720214844,1.0,0.5083301067352295,0.3726051449775696,0.3726051449775696,1.0,1.0,-2.594660520553589,0.6745002865791321,1.920160174369812,0.0878442823886871,0.8065220713615417,0.8065220713615417,0.0,137.23207092285156,126.0,44666.82421875,0.0,1601.2628173828125,1.0,280.3012390136719,283.38726806640625,297.0165405273437,300.02691650390625,293.1499938964844,293.1499938964844,280.25,39036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044421672821045,1.0,0.0,0.0,3.4663658142089844,3.466388702392578,8.017557888706506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.8359375,0.0,1359.87841796875,1895.4371337890625,0.0,2512.10791015625,0.8635791540145874,1.0,0.0,3.0,1.0,0.0
18038760,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7485771775245667,0.2560464739799499,0.2340399920940399,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8786081671714783,0.4201185703277588,0.4011766612529754,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6777471303939819,0.4345690310001373,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8282966017723083,0.3493520021438598,0.33445605635643,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6432280540466309,0.1612079888582229,0.7439447641372681,284.8892517089844,284.95001220703125,298.33209228515625,293.95660400390625,297.33355712890625,296.98101806640625,284.89178466796875,1.0,0.5053324103355408,0.3732040226459503,0.3732040226459503,1.0,1.0,-2.5789570808410645,0.6705899834632874,1.9083671569824217,0.0880151540040969,0.7986412048339844,0.7986412048339844,0.0,135.87469482421875,114.0,44064.015625,0.0,1573.6307373046875,1.0,280.2593688964844,283.42950439453125,296.976806640625,299.9186096191406,293.1499938964844,293.1499938964844,280.54998779296875,40977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062652945518494,1.0,0.0,0.0,3.319737911224365,3.3197596073150635,7.353614819294307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.98193359375,0.0,1229.7132568359375,1895.4371337890625,0.0,2528.84375,0.8368814587593079,1.0,0.0,3.0,1.0,0.0
18038820,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7514680027961731,0.2537160515785217,0.231627270579338,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8824992179870605,0.4164920151233673,0.3974168598651886,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6745920181274414,0.424944669008255,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8316513895988464,0.3463675379753113,0.3313305079936981,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6447626352310181,0.1589886546134948,0.7328311204910278,284.97613525390625,284.95001220703125,298.3112487792969,293.9034423828125,297.3274841308594,296.9801940917969,284.9739685058594,1.0,0.497085303068161,0.3744017481803894,0.3744017481803894,1.0,1.0,-2.542872667312622,0.6611595749855042,1.8817131519317627,0.0875377729535102,0.867362380027771,0.867362380027771,0.0,130.6498565673828,117.0,42901.203125,0.0,1502.120849609375,1.0,280.5395812988281,283.53570556640625,296.86090087890625,299.6650695800781,293.1499938964844,293.1499938964844,280.8500061035156,34239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793584406375885,1.0,0.0,0.0,3.4230778217315674,3.4230995178222656,7.818561584826966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.18603515625,0.0,1282.7012939453125,1895.4371337890625,0.0,2412.919921875,0.8529884219169617,1.0,0.0,3.0,1.0,0.0
18038880,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7514680027961731,0.2537160515785217,0.231627270579338,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8824992179870605,0.4164920151233673,0.3974168598651886,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6745920181274414,0.424944669008255,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8316513895988464,0.3463675379753113,0.3313305079936981,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6447626352310181,0.1589886546134948,0.7328311204910278,284.97613525390625,284.95001220703125,298.3112487792969,293.9034423828125,297.3274841308594,296.9801940917969,284.9739685058594,1.0,0.497085303068161,0.3744017481803894,0.3744017481803894,1.0,1.0,-2.542872667312622,0.6611595749855042,1.8817131519317627,0.0875377729535102,0.867362380027771,0.867362380027771,0.0,130.6498565673828,117.0,42901.203125,0.0,1502.120849609375,1.0,280.5395812988281,283.53570556640625,296.86090087890625,299.6650695800781,293.1499938964844,293.1499938964844,280.8500061035156,34239.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793584406375885,1.0,0.0,0.0,3.4230778217315674,3.4230995178222656,7.818561584826966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.18603515625,0.0,1282.7012939453125,1895.4371337890625,0.0,2412.919921875,0.8529884219169617,1.0,0.0,3.0,1.0,0.0
18038940,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7522676587104797,0.2516455948352813,0.2296580076217651,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8835800886154175,0.4131501019001007,0.3941496610641479,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.673429548740387,0.4199422895908355,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8326045870780945,0.3436364531517029,0.3286375105381012,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6444886922836304,0.1569839715957641,0.7232586145401001,285.0400085449219,284.95001220703125,298.2889404296875,293.8538513183594,297.32305908203125,296.98162841796875,285.0357666015625,1.0,0.4919855892658233,0.3755994737148285,0.3755994737148285,1.0,1.0,-2.515820026397705,0.6547856330871582,1.8610345125198364,0.0872389674186706,0.968120813369751,0.968120813369751,0.0,127.68456268310548,120.0,42010.51953125,0.0,1453.7679443359375,1.0,280.8403625488281,283.6195068359375,296.81182861328125,299.5393981933594,293.1499938964844,293.1499938964844,280.54998779296875,30970.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819346189498901,1.0,0.0,0.0,3.618766069412232,3.618788957595825,8.738045949030493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.68017578125,0.0,1461.386962890625,1895.4371337890625,0.0,2307.527587890625,0.8944672346115112,1.0,0.0,3.0,1.0,0.0
18039000,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7522676587104797,0.2516455948352813,0.2296580076217651,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8835800886154175,0.4131501019001007,0.3941496610641479,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.673429548740387,0.4199422895908355,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8326045870780945,0.3436364531517029,0.3286375105381012,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6444886922836304,0.1569839715957641,0.7232586145401001,285.0400085449219,284.95001220703125,298.2889404296875,293.8538513183594,297.32305908203125,296.98162841796875,285.0357666015625,1.0,0.4919855892658233,0.3755994737148285,0.3755994737148285,1.0,1.0,-2.515820026397705,0.6547856330871582,1.8610345125198364,0.0872389674186706,0.968120813369751,0.968120813369751,0.0,127.68456268310548,120.0,42010.51953125,0.0,1453.7679443359375,1.0,280.8403625488281,283.6195068359375,296.81182861328125,299.5393981933594,293.1499938964844,293.1499938964844,280.54998779296875,30970.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819346189498901,1.0,0.0,0.0,3.618766069412232,3.618788957595825,8.738045949030493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.68017578125,0.0,1461.386962890625,1895.4371337890625,0.0,2307.527587890625,0.8944672346115112,1.0,0.0,3.0,1.0,0.0
18039060,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7494645118713379,0.2485295534133911,0.227148026227951,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8804272413253784,0.4087085127830505,0.3902877867221832,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6696090698242188,0.42021045088768,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8299161791801453,0.3399473428726196,0.3254455029964447,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6413701772689819,0.1545201987028122,0.7129406332969666,284.8662109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3153686523437,296.9784545898437,284.86968994140625,1.0,0.4886573255062103,0.377208262681961,0.377208262681961,1.0,1.0,-2.492255210876465,0.650500476360321,1.841754674911499,0.0877625942230224,0.8264310359954834,0.8264310359954834,0.0,127.00390625,123.0,42217.453125,0.0,1420.45556640625,1.0,280.5577087402344,283.4506225585937,296.8408508300781,299.662109375,293.1499938964844,293.1499938964844,280.8500061035156,40226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793540358543396,1.0,0.0,0.0,3.482621669769287,3.482645034790039,8.092932262115937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.05615234375,0.0,1384.97900390625,1895.4371337890625,0.0,2412.51953125,0.8711259961128235,1.0,0.0,3.0,1.0,0.0
18039120,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7494645118713379,0.2485295534133911,0.227148026227951,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8804272413253784,0.4087085127830505,0.3902877867221832,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6696090698242188,0.42021045088768,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8299161791801453,0.3399473428726196,0.3254455029964447,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6413701772689819,0.1545201987028122,0.7129406332969666,284.8662109375,284.95001220703125,298.2649841308594,293.8081970214844,297.3153686523437,296.9784545898437,284.86968994140625,1.0,0.4886573255062103,0.377208262681961,0.377208262681961,1.0,1.0,-2.492255210876465,0.650500476360321,1.841754674911499,0.0877625942230224,0.8264310359954834,0.8264310359954834,0.0,127.00390625,123.0,42217.453125,0.0,1420.45556640625,1.0,280.5577087402344,283.4506225585937,296.8408508300781,299.662109375,293.1499938964844,293.1499938964844,280.8500061035156,40226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793540358543396,1.0,0.0,0.0,3.482621669769287,3.482645034790039,8.092932262115937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.05615234375,0.0,1384.97900390625,1895.4371337890625,0.0,2412.51953125,0.8711259961128235,1.0,0.0,3.0,1.0,0.0
18039180,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7454782724380493,0.2461152672767639,0.2247960716485977,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8757017850875854,0.4050125777721405,0.386600911617279,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6653955578804016,0.4228914976119995,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8258163928985596,0.3368256986141205,0.3223415017127991,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6370813846588135,0.1522617936134338,0.702562689781189,284.9887084960937,284.95001220703125,298.2392883300781,293.7669677734375,297.30908203125,296.9775390625,284.9869079589844,1.0,0.4865139722824096,0.3788170516490936,0.3788170516490936,1.0,1.0,-2.4720168113708496,0.6473430395126343,1.824673771858216,0.0883665010333061,0.9167519807815552,0.9167519807815552,0.0,127.42320251464844,111.0,41234.23828125,0.0,1396.5001220703125,1.0,280.8410339355469,283.58612060546875,296.7289428710937,299.4223327636719,293.1499938964844,293.1499938964844,280.54998779296875,33544.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781517505645752,1.0,0.0,0.0,3.5914759635925293,3.591499090194702,8.606751293882553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.34619140625,0.0,1450.950439453125,1895.4371337890625,0.0,2303.775634765625,0.8902761936187744,1.0,0.0,3.0,1.0,0.0
18039240,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7454782724380493,0.2461152672767639,0.2247960716485977,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8757017850875854,0.4050125777721405,0.386600911617279,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6653955578804016,0.4228914976119995,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8258163928985596,0.3368256986141205,0.3223415017127991,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6370813846588135,0.1522617936134338,0.702562689781189,284.9887084960937,284.95001220703125,298.2392883300781,293.7669677734375,297.30908203125,296.9775390625,284.9869079589844,1.0,0.4865139722824096,0.3788170516490936,0.3788170516490936,1.0,1.0,-2.4720168113708496,0.6473430395126343,1.824673771858216,0.0883665010333061,0.9167519807815552,0.9167519807815552,0.0,127.42320251464844,111.0,41234.23828125,0.0,1396.5001220703125,1.0,280.8410339355469,283.58612060546875,296.7289428710937,299.4223327636719,293.1499938964844,293.1499938964844,280.54998779296875,33544.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781517505645752,1.0,0.0,0.0,3.5914759635925293,3.591499090194702,8.606751293882553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.34619140625,0.0,1450.950439453125,1895.4371337890625,0.0,2303.775634765625,0.8902761936187744,1.0,0.0,3.0,1.0,0.0
18039300,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7452729940414429,0.244674414396286,0.2236502915620803,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8755706548690796,0.4029189348220825,0.3847953975200653,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9990000128746032,0.6626905202865601,0.4211027026176452,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8256804943084717,0.3350499272346496,0.3208080530166626,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6364227533340454,0.1510335355997085,0.6973095536231995,284.84783935546875,284.95001220703125,298.2257080078125,293.74810791015625,297.3049621582031,296.9762878417969,284.8400573730469,1.0,0.4836459755897522,0.3796214461326599,0.3796214461326599,1.0,1.0,-2.458181381225586,0.6444551944732666,1.81372618675232,0.0884263291954994,0.8148435354232788,0.8148435354232788,0.0,126.23212432861328,111.0,41734.1640625,0.0,1374.1109619140625,1.0,280.5991516113281,283.4313049316406,296.7772827148437,299.6020812988281,293.1499938964844,293.1499938964844,280.54998779296875,39005.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879563570022583,1.0,0.0,0.0,3.532175302505493,3.532198905944824,8.324876716869767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.97802734375,0.0,1427.7508544921875,1895.4371337890625,0.0,2361.861083984375,0.8781474232673645,1.0,0.0,3.0,1.0,0.0
18039360,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7456479072570801,0.2430971264839172,0.222198411822319,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8763096332550049,0.4006588757038116,0.3826420903205871,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6600875854492188,0.4177042841911316,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8262806534767151,0.333120733499527,0.3189640641212463,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6362900137901306,0.1497086584568023,0.6912261843681335,284.8707580566406,284.95001220703125,298.2116394042969,293.7304992675781,297.2997131347656,296.9739685058594,284.8751525878906,1.0,0.4799046218395233,0.380357414484024,0.380357414484024,1.0,1.0,-2.4402480125427246,0.6400026679039001,1.8002455234527588,0.0877962186932563,0.7967872619628906,0.7967872619628906,0.0,124.25445556640624,99.0,41035.265625,0.0,1343.6204833984375,1.0,280.55859375,283.4765319824219,296.7461853027344,299.4973449707031,293.1499938964844,293.1499938964844,280.8500061035156,42147.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892838716506958,1.0,0.0,0.0,3.3554840087890625,3.355506420135498,7.512832098655053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.94580078125,0.0,1271.813232421875,1895.4371337890625,0.0,2373.881103515625,0.8455396890640259,1.0,0.0,3.0,1.0,0.0
18039420,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7499246001243591,0.2407962679862976,0.2197661250829696,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8819775581359863,0.3970288932323456,0.378832072019577,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.6579606533050537,0.4057755172252655,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8310750722885132,0.3300238847732544,0.3156799077987671,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6387482285499573,0.1474478542804718,0.6796927452087402,284.9755859375,284.95001220703125,298.18194580078125,293.6991882324219,297.2917175292969,296.9736022949219,284.9732666015625,1.0,0.4704413115978241,0.3818293809890747,0.3818293809890747,1.0,1.0,-2.4006187915802,0.629723310470581,1.7708956003189087,0.086072489619255,0.8726832866668701,0.8726832866668701,0.0,118.17879486083984,102.0,39848.2578125,0.0,1270.656494140625,1.0,280.8398742675781,283.59820556640625,296.64434814453125,299.25469970703125,293.1499938964844,293.1499938964844,281.1499938964844,34362.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738444209098816,1.0,0.0,0.0,3.45361876487732,3.4536406993865967,7.958699370647082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.09814453125,0.0,1313.871337890625,1895.4371337890625,0.0,2235.052978515625,0.8599309921264648,1.0,0.0,3.0,1.0,0.0
18039480,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7499246001243591,0.2407962679862976,0.2197661250829696,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8819775581359863,0.3970288932323456,0.378832072019577,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9990000128746032,0.6579606533050537,0.4057755172252655,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8310750722885132,0.3300238847732544,0.3156799077987671,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6387482285499573,0.1474478542804718,0.6796927452087402,284.9755859375,284.95001220703125,298.18194580078125,293.6991882324219,297.2917175292969,296.9736022949219,284.9732666015625,1.0,0.4704413115978241,0.3818293809890747,0.3818293809890747,1.0,1.0,-2.4006187915802,0.629723310470581,1.7708956003189087,0.086072489619255,0.8726832866668701,0.8726832866668701,0.0,118.17879486083984,102.0,39848.2578125,0.0,1270.656494140625,1.0,280.8398742675781,283.59820556640625,296.64434814453125,299.25469970703125,293.1499938964844,293.1499938964844,281.1499938964844,34362.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738444209098816,1.0,0.0,0.0,3.45361876487732,3.4536406993865967,7.958699370647082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.09814453125,0.0,1313.871337890625,1895.4371337890625,0.0,2235.052978515625,0.8599309921264648,1.0,0.0,3.0,1.0,0.0
18039540,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.7518572807312012,0.0,0.217794120311737,296.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.8844758868217468,0.0,0.3755343854427337,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.0,0.3989236056804657,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.8331683278083801,0.0,0.3128678798675537,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.6392859220504761,0.0,0.6699813008308411,285.05322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28546142578125,296.9759216308594,285.0482177734375,0.0,0.0,0.3833013474941253,0.3833013474941253,1.0,1.0,-2.370997667312622,0.622813880443573,1.7481838464736938,0.0854646563529968,0.0,0.0,0.0,114.54497528076172,60.0,38927.87890625,0.0,1221.1746826171875,0.0,281.1415710449219,283.6943359375,296.6175842285156,299.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,30751.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651932954788208,3.651956081390381,8.898952614799782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1496.0328369140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.7518572807312012,0.0,0.217794120311737,296.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.8844758868217468,0.0,0.3755343854427337,296.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.0,0.3989236056804657,296.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.8331683278083801,0.0,0.3128678798675537,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.6392859220504761,0.0,0.6699813008308411,285.05322265625,294.1499938964844,298.1499938964844,293.6734619140625,297.28546142578125,296.9759216308594,285.0482177734375,0.0,0.0,0.3833013474941253,0.3833013474941253,1.0,1.0,-2.370997667312622,0.622813880443573,1.7481838464736938,0.0854646563529968,0.0,0.0,0.0,114.54497528076172,60.0,38927.87890625,0.0,1221.1746826171875,0.0,281.1415710449219,283.6943359375,296.6175842285156,299.14849853515625,293.1499938964844,293.1499938964844,278.1499938964844,30751.984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.651932954788208,3.651956081390381,8.898952614799782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1496.0328369140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0015600520418956,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.79998779296875,0.4121440052986145,0.0,0.0016428189119324,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.4121440052986145,0.0,0.0012133818818256,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.4121440052986145,0.0,0.001642815885134,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0077928253449499,285.9436950683594,294.1499938964844,298.1290588378906,293.66162109375,297.2100524902344,297.1374816894531,283.9863586425781,0.0,0.0,0.2958572208881378,0.2958572208881378,1.0,1.0,-0.0166904646903276,0.0043720821850001,0.0123183829709887,-0.0337156020104885,0.0,0.0,0.0,-0.0927787199616432,60.0,1902.413330078125,0.0,-1.884439552668482e-05,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,3.492459654808044e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4109397356813058e-15,2.411564422479906e-15,1.1010443613947795e-20,1.8222635856865455e-13,1.8222591133525842e-13,4.52889812275273e-19,0.0,0.0,-0.0,0.0,0.0,1.7804002066647232e-26,1.1088854056053931e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
