time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.000891457137186,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0014815521426498,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,0.0017755563603714,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.001248643733561,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,0.002904018620029,285.9022827148437,294.1499938964844,298.110595703125,293.6541748046875,297.3104248046875,297.29034423828125,283.5923767089844,0.0,0.0,0.2299808114767074,0.2299808114767074,1.0,1.0,-0.0075391242280602,0.0020783024374395,0.00546082155779,-0.0335712917149066,0.0,0.0,0.0,-0.0450434200465679,60.0,1037.0648193359375,0.0,-6.767626928194659e-06,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.658945452158149e-24,1.1175277318094965e-23,1.26935954926503e-26,1.8286970355259072e-19,1.8274724204784168e-19,1.2245159665609194e-22,0.0,0.0,-0.0,0.0,0.0,1.981632210340297e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.854005475062876e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001042134390445,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.753104000585154e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001040221104631,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004909592680633,286.5556030273437,294.1499938964844,298.05914306640625,293.6415405273437,296.1053771972656,296.9791564941406,283.3586120605469,0.0,0.0,0.0766602680087089,0.0766602680087089,1.0,1.0,-0.0049375696107745,4.1035484173335135e-05,0.004896534141153,-0.0339422486722469,0.0,0.0,0.0,-0.0315564386546611,60.0,238.60183715820312,0.0,-7.523563283484691e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1480838318213226e-41,-1.4122285923465506e-41,-7.361020833098264e-42,-5.1884455596959006e-21,-2.671700886182864e-21,-2.5167446735130365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.854005475062876e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0001042134390445,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.753104000585154e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001040221104631,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004909592680633,286.5556030273437,294.1499938964844,298.05914306640625,293.6415405273437,296.1053771972656,296.9791564941406,283.3586120605469,0.0,0.0,0.0766602680087089,0.0766602680087089,1.0,1.0,-0.0049375696107745,4.1035484173335135e-05,0.004896534141153,-0.0339422486722469,0.0,0.0,0.0,-0.0315564386546611,60.0,238.60183715820312,0.0,-7.523563283484691e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1480838318213226e-41,-1.4122285923465506e-41,-7.361020833098264e-42,-5.1884455596959006e-21,-2.671700886182864e-21,-2.5167446735130365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695617675781,0.0,0.0,9.78880561888218e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0001030977000482,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28466796875,0.0,0.0,7.616823859279975e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,0.0001030905114021,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004889271222054,286.57489013671875,294.1499938964844,298.0292053222656,293.63751220703125,296.0161437988281,296.9504089355469,283.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043158583343,2.0025154867653328e-08,0.0010431385599076,-0.0275475345551967,0.0,0.0,0.0,-0.0102073596790432,60.0,123.6206283569336,0.0,-7.419137659780972e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.294963642814143e-21,-2.650396946441789e-21,-2.6445668983207448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.69726825132966e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,0.0001021177959046,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.542445382568985e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.0001021174612105,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004844001377932,286.56884765625,294.1499938964844,297.99658203125,293.6349182128906,296.0345764160156,297.1626892089844,283.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333869140595,9.767028963381108e-09,0.0010333771351724,-0.0246369391679763,0.0,0.0,0.0,-0.0096547966822981,60.0,66.2238540649414,0.0,-7.28082696355159e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.299070465308498e-21,-2.6495752184358127e-21,-2.649495246872685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.528618829790504e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001003415891318,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.411225669784471e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001003413635771,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004759763542097,286.5565185546875,294.1499938964844,297.9237670898437,293.6336364746094,296.0694885253906,297.4093322753906,283.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154118062928,7.665699186532038e-09,0.0010154041228815,-0.0191344004124403,0.0,0.0,0.0,-0.0086130546405911,60.0,32.217010498046875,0.0,-7.029752424614345e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.299129030342101e-21,-2.6495631015323085e-21,-2.649565928809793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.528618829790504e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001003415891318,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773132324219,0.0,0.0,7.411225669784471e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,0.0001003413635771,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0004759763542097,286.5565185546875,294.1499938964844,297.9237670898437,293.6336364746094,296.0694885253906,297.4093322753906,283.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154118062928,7.665699186532038e-09,0.0010154041228815,-0.0191344004124403,0.0,0.0,0.0,-0.0086130546405911,60.0,32.217010498046875,0.0,-7.029752424614345e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.299129030342101e-21,-2.6495631015323085e-21,-2.649565928809793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.441467409487814e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.942383621819316e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.343441393459216e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.942361066350712e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004716228868346,286.5439453125,294.1499938964844,297.841552734375,293.6370544433594,296.1018981933594,297.5294189453125,283.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061188368126,6.579502720427399e-09,0.0010061123175546,-0.016289385035634,0.0,0.0,0.0,-0.0080745602026581,60.0,26.2302474975586,0.0,-6.901723992314146e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.299127010858184e-21,-2.649563505429092e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,9.441467409487814e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.942383621819316e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,7.343441393459216e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.942361066350712e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0004716228868346,286.5439453125,294.1499938964844,297.841552734375,293.6370544433594,296.1018981933594,297.5294189453125,283.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061188368126,6.579502720427399e-09,0.0010061123175546,-0.016289385035634,0.0,0.0,0.0,-0.0080745602026581,60.0,26.2302474975586,0.0,-6.901723992314146e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.299127010858184e-21,-2.649563505429092e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.532264084555207e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001003799698082,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.414060382870957e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001003797369776,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0004761583695653,286.53094482421875,294.1499938964844,297.7509155273437,293.6444396972656,296.1321105957031,297.5948486328125,283.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710674765348813e-09,0.0010157776996493,-0.0192522034049034,0.0,0.0,0.0,-0.0086352946236729,60.0,24.593130111694336,0.0,-7.03508220567528e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.649563505429092e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518005371094,0.0,0.0,9.532264084555207e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001003799698082,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,7.414060382870957e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001003797369776,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0004761583695653,286.53094482421875,294.1499938964844,297.7509155273437,293.6444396972656,296.1321105957031,297.5948486328125,283.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157853830605,7.710674765348813e-09,0.0010157776996493,-0.0192522034049034,0.0,0.0,0.0,-0.0086352946236729,60.0,24.593130111694336,0.0,-7.03508220567528e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.649563505429092e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.881721052806824e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0001040599308907,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,7.685861783102155e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001040596980601,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0004936144687235,286.5172119140625,294.1499938964844,297.6526794433594,293.6551513671875,296.16070556640625,297.6253662109375,283.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530146537348,1.2065020982277021e-08,0.0010530026629567,-0.0306519530713558,0.0,0.0,0.0,-0.010793887078762,60.0,23.984521865844727,0.0,-7.56032818571839e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.881721052806824e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0001040599308907,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,7.685861783102155e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001040596980601,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0004936144687235,286.5172119140625,294.1499938964844,297.6526794433594,293.6551513671875,296.16070556640625,297.6253662109375,283.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530146537348,1.2065020982277021e-08,0.0010530026629567,-0.0306519530713558,0.0,0.0,0.0,-0.010793887078762,60.0,23.984521865844727,0.0,-7.56032818571839e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0001015994566841,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.000106989784399,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,7.902260404080153e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.0001069895442924,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.0005075124208815,286.50994873046875,294.1499938964844,297.6010131835937,293.6615295410156,296.174560546875,297.62139892578125,283.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826616780832,1.5531981034655473e-08,0.0010826460784301,-0.0397203154861927,0.0,0.0,0.0,-0.0125125972554087,60.0,23.910381317138672,0.0,-7.99203689894057e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.000104725593701,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0001102817768696,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,8.145406900439411e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.000110281536763,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0005231281975284,286.5024108886719,294.1499938964844,297.5477600097656,293.6684875488281,296.1882019042969,297.603271484375,283.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115966704674,1.9427611519517995e-08,0.0011159473797306,-0.0498983450233936,0.0,0.0,0.0,-0.0144437784329056,60.0,23.94858741760254,0.0,-8.491405623090031e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0001101443340303,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0001159879975602,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,8.566866745240986e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001159877429017,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0005501960404217,286.4864196777344,294.1499938964844,297.4370422363281,293.6838073730469,296.214599609375,297.5229187011719,283.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737232562154,2.6180520862340018e-08,0.001173697062768,-0.0675037428736686,0.0,0.0,0.0,-0.0177915170788764,60.0,24.61718368530273,0.0,-9.392832112098405e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0001101443340303,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0001159879975602,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,8.566866745240986e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001159877429017,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,0.0005501960404217,286.4864196777344,294.1499938964844,297.4370422363281,293.6838073730469,296.214599609375,297.5229187011719,283.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737232562154,2.6180520862340018e-08,0.001173697062768,-0.0675037428736686,0.0,0.0,0.0,-0.0177915170788764,60.0,24.61718368530273,0.0,-9.392832112098405e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.000107899068098,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.000113623595098,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,8.392232120968401e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001136233549914,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0005389803554862,286.4698486328125,294.1499938964844,297.3214416503906,293.70050048828125,296.23858642578125,297.4176940917969,283.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498251697048,2.3382037639407843e-08,0.0011498017702251,-0.0602143704891204,0.0,0.0,0.0,-0.0164043605327606,60.0,24.479686737060547,0.0,-9.01375756257039e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,0.000107899068098,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.000113623595098,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,8.392232120968401e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001136233549914,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0005389803554862,286.4698486328125,294.1499938964844,297.3214416503906,293.70050048828125,296.23858642578125,297.4176940917969,283.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498251697048,2.3382037639407843e-08,0.0011498017702251,-0.0602143704891204,0.0,0.0,0.0,-0.0164043605327606,60.0,24.479686737060547,0.0,-9.01375756257039e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.00010059595661,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001059330170392,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,7.824206113582477e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001059327914845,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0005024996353313,286.45379638671875,294.1499938964844,297.2017822265625,293.718017578125,296.2586669921875,297.3271179199219,283.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720005957409,1.4280662874455174e-08,0.0010719863930717,-0.0364482589066028,0.0,0.0,0.0,-0.0118924668058753,60.0,23.4226131439209,0.0,-7.834836424081004e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.00010059595661,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001059330170392,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,7.824206113582477e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001059327914845,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0005024996353313,286.45379638671875,294.1499938964844,297.2017822265625,293.718017578125,296.2586669921875,297.3271179199219,283.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720005957409,1.4280662874455174e-08,0.0010719863930717,-0.0364482589066028,0.0,0.0,0.0,-0.0118924668058753,60.0,23.4226131439209,0.0,-7.834836424081004e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.52240952756256e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001002761418931,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,7.406389340758324e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001002759381663,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.000475665932754,286.4385681152344,294.1499938964844,297.0790405273437,293.73583984375,296.27471923828125,297.2608642578125,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014742301777,7.586578476548311e-09,0.001014734734781,-0.0189271699637174,0.0,0.0,0.0,-0.0085738664492964,60.0,22.131084442138672,0.0,-7.020387471357027e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,9.52240952756256e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0001002761418931,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,7.406389340758324e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0001002759381663,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,0.000475665932754,286.4385681152344,294.1499938964844,297.0790405273437,293.73583984375,296.27471923828125,297.2608642578125,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014742301777,7.586578476548311e-09,0.001014734734781,-0.0189271699637174,0.0,0.0,0.0,-0.0085738664492964,60.0,22.131084442138672,0.0,-7.020387471357027e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,9.458646673010662e-05,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.960468742065132e-05,299.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,7.356795686064288e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.96044764178805e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004724808386527,286.4310913085937,294.1499938964844,297.0167541503906,293.74468994140625,296.281494140625,297.2305603027344,283.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079393396154,6.791959439311768e-09,0.0010079325875267,-0.01684589125216,0.0,0.0,0.0,-0.0081799020990729,60.0,21.659671783447266,0.0,-6.92667327939489e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.528402733849362e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001003392535494,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,7.41105031920597e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0001003390425466,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004759653238579,286.42352294921875,294.1499938964844,296.9540405273437,293.7534484863281,296.28765869140625,297.193359375,284.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015361980535,7.661054013397006e-09,0.0010153544135391,-0.0191222429275512,0.0,0.0,0.0,-0.008610701188445,60.0,21.35634994506836,0.0,-7.02920530670781e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001004170553642,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001057445988408,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.810288661858067e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001057443805621,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0005016059149056,286.4078369140625,294.1499938964844,296.82769775390625,293.7704467773437,296.29852294921875,297.07342529296875,284.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700443526729,1.4057069286366186e-08,0.0010700303828343,-0.0358635112643241,0.0,0.0,0.0,-0.0117814000695943,60.0,21.28744125366211,0.0,-7.806917068364785e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0001004170553642,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001057445988408,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.810288661858067e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0001057443805621,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0005016059149056,286.4078369140625,294.1499938964844,296.82769775390625,293.7704467773437,296.29852294921875,297.07342529296875,284.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700443526729,1.4057069286366186e-08,0.0010700303828343,-0.0358635112643241,0.0,0.0,0.0,-0.0117814000695943,60.0,21.28744125366211,0.0,-7.806917068364785e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0001062081064446,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.0001118428772315,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,8.26070609036833e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001118426516768,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0005305334925651,286.3910522460937,294.1499938964844,296.7008972167969,293.7864685058594,296.30743408203125,296.8961181640625,284.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317611206322,2.1273516281894445e-08,0.0011317398166283,-0.0547159649431705,0.0,0.0,0.0,-0.0153589146211743,60.0,21.69108009338379,0.0,-8.733301370966728e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,0.0001062081064446,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,0.0001118428772315,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,8.26070609036833e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001118426516768,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0005305334925651,286.3910522460937,294.1499938964844,296.7008972167969,293.7864685058594,296.30743408203125,296.8961181640625,284.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317611206322,2.1273516281894445e-08,0.0011317398166283,-0.0547159649431705,0.0,0.0,0.0,-0.0153589146211743,60.0,21.69108009338379,0.0,-8.733301370966728e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001050791470333,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001106540148612,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,8.172896923497319e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0001106537965824,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0005248940433375,286.373779296875,294.1499938964844,296.57452392578125,293.8011779785156,296.3138122558594,296.7325439453125,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197604471817,1.9866400080559288e-08,0.0011197405401617,-0.0510438159108161,0.0,0.0,0.0,-0.0146615114063024,60.0,21.74459648132324,0.0,-8.548593655177683e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001050791470333,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001106540148612,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,8.172896923497319e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0001106537965824,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,0.0005248940433375,286.373779296875,294.1499938964844,296.57452392578125,293.8011779785156,296.3138122558594,296.7325439453125,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197604471817,1.9866400080559288e-08,0.0011197405401617,-0.0510438159108161,0.0,0.0,0.0,-0.0146615114063024,60.0,21.74459648132324,0.0,-8.548593655177683e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.887080523185432e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001041162904584,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,7.69001999287866e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001041160867316,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0004938819329254,286.3572082519531,294.1499938964844,296.4494934082031,293.8143005371094,296.3172912597656,296.6231994628906,284.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536038316786,1.2129665272198054e-08,0.0010535917244851,-0.0308210775256156,0.0,0.0,0.0,-0.0108261164277791,60.0,20.956279754638672,0.0,-7.568264237534096e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.887080523185432e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,0.0001041162904584,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,7.69001999287866e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,0.0001041160867316,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0004938819329254,286.3572082519531,294.1499938964844,296.4494934082031,293.8143005371094,296.3172912597656,296.6231994628906,284.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536038316786,1.2129665272198054e-08,0.0010535917244851,-0.0308210775256156,0.0,0.0,0.0,-0.0108261164277791,60.0,20.956279754638672,0.0,-7.568264237534096e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.603808575775474e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0001011332788038,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.46969526517205e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,0.000101133082353,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.000479731883388,286.3492431640625,294.1499938964844,296.38775634765625,293.8201904296875,296.318115234375,296.5841064453125,284.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234096553176,8.599773337891747e-09,0.0010234010405838,-0.0215805992484092,0.0,0.0,0.0,-0.0090761631727218,60.0,20.42539024353028,0.0,-7.140793201187989e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,9.46784348343499e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.97014867607504e-05,299.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.363943586824462e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,9.970129758585244e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0004729400970973,286.3414306640625,294.1499938964844,296.3266906738281,293.8255920410156,296.31842041015625,296.5506286621094,284.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089102433994,6.9054810758473195e-09,0.0010089033748954,-0.0171432439237833,0.0,0.0,0.0,-0.0082361800596117,60.0,19.95214080810547,0.0,-6.940023666857087e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.60840261541307e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001011816493701,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.473267032764852e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001011814529192,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0004799613379873,286.32574462890625,294.1499938964844,296.2069702148437,293.8348999023437,296.3174133300781,296.4732666015625,284.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238697286695,8.656724226341339e-09,0.0010238609975203,-0.0217297598719596,0.0,0.0,0.0,-0.009104261174798,60.0,19.45710563659668,0.0,-7.147594516254685e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.60840261541307e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001011816493701,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.473267032764852e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001011814529192,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0004799613379873,286.32574462890625,294.1499938964844,296.2069702148437,293.8348999023437,296.3174133300781,296.4732666015625,284.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238697286695,8.656724226341339e-09,0.0010238609975203,-0.0217297598719596,0.0,0.0,0.0,-0.009104261174798,60.0,19.45710563659668,0.0,-7.147594516254685e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001022474316414,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001076720363926,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,7.952646410558373e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001076718399417,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005107489414513,286.309326171875,294.1499938964844,296.0912780761719,293.842041015625,296.3140869140625,296.3312072753906,284.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895360028371,1.633674884260472e-08,0.001089519704692,-0.0418240167200565,0.0,0.0,0.0,-0.0129115153104066,60.0,19.68885803222656,0.0,-8.09395999112894e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387634277344,0.0,0.0,0.0001022474316414,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001076720363926,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,7.952646410558373e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001076718399417,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0005107489414513,286.309326171875,294.1499938964844,296.0912780761719,293.842041015625,296.3140869140625,296.3312072753906,284.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895360028371,1.633674884260472e-08,0.001089519704692,-0.0418240167200565,0.0,0.0,0.0,-0.0129115153104066,60.0,19.68885803222656,0.0,-8.09395999112894e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
