time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001092723614419,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.000115069655294,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,8.499033719999716e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0001150694442912,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0005458400119096,286.291748046875,294.1499938964844,295.9804382324219,293.846923828125,296.30841064453125,296.14453125,284.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644036276265,2.509104923831273e-08,0.0011643785983324,-0.0646671429276466,0.0,0.0,0.0,-0.0172514077275991,60.0,20.358142852783203,0.0,-9.244331522495488e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001092723614419,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.000115069655294,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,8.499033719999716e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0001150694442912,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,0.0005458400119096,286.291748046875,294.1499938964844,295.9804382324219,293.846923828125,296.30841064453125,296.14453125,284.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644036276265,2.509104923831273e-08,0.0011643785983324,-0.0646671429276466,0.0,0.0,0.0,-0.0172514077275991,60.0,20.358142852783203,0.0,-9.244331522495488e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001102668393286,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001161168838734,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,8.576381515013054e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001161166728707,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0005508076283149,286.2734069824219,294.1499938964844,295.8753967285156,293.8494873046875,296.3003845214844,295.9861755371094,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750303674489,2.6330239322192028e-08,0.0011750040575861,-0.0678934082388877,0.0,0.0,0.0,-0.0178658738732337,60.0,20.77430725097656,0.0,-9.41332842785414e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,0.0001102668393286,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001161168838734,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,8.576381515013054e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001161166728707,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,0.0005508076283149,286.2734069824219,294.1499938964844,295.8753967285156,293.8494873046875,296.3003845214844,295.9861755371094,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750303674489,2.6330239322192028e-08,0.0011750040575861,-0.0678934082388877,0.0,0.0,0.0,-0.0178658738732337,60.0,20.77430725097656,0.0,-9.41332842785414e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0001077190318028,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.000113433903607,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,8.3782164438162e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001134336926043,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0005380806978791,286.2644348144531,294.1499938964844,295.8253479003906,293.849853515625,296.295654296875,295.92828369140625,284.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478755623102,2.315488778492636e-08,0.0011478523956611,-0.0596222877502441,0.0,0.0,0.0,-0.0162917170673608,60.0,20.603904724121094,0.0,-8.983332122625144e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001046951001626,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001102495371014,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,8.143018931150436e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,0.0001102493333746,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0005229754606261,286.2557067871094,294.1499938964844,295.77703857421875,293.8496398925781,296.2906188964844,295.8810119628906,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156586697325,1.9386341421068213e-08,0.001115639344789,-0.0497905500233173,0.0,0.0,0.0,-0.0144235445186495,60.0,20.27291679382324,0.0,-8.486030367294006e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,9.906820923788472e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001043241136358,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.705367897870019e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001043239244609,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0004948678542859,286.23895263671875,294.1499938964844,295.68621826171875,293.84735107421875,296.2798156738281,295.8055725097656,284.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556892957538,1.2374283819838185e-08,0.0010556769557297,-0.0314611829817295,0.0,0.0,0.0,-0.0109473522752523,60.0,19.403154373168945,0.0,-7.598347906423444e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,9.906820923788472e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,0.0001043241136358,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,7.705367897870019e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0001043239244609,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,0.0004948678542859,286.23895263671875,294.1499938964844,295.68621826171875,293.84735107421875,296.2798156738281,295.8055725097656,284.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556892957538,1.2374283819838185e-08,0.0010556769557297,-0.0314611829817295,0.0,0.0,0.0,-0.0109473522752523,60.0,19.403154373168945,0.0,-7.598347906423444e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.568953100824729e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001007661776384,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.44257922633551e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001007660030154,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0004779906012117,286.2229919433594,294.1499938964844,295.6038818359375,293.8425598144531,296.26806640625,295.7501220703125,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196767980232,8.164061426896296e-09,0.0010196686489507,-0.0204395819455385,0.0,0.0,0.0,-0.0088601289317011,60.0,18.61897087097168,0.0,-7.088889475426188e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.568953100824729e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867004394531,0.0,0.0,0.0001007661776384,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.44257922633551e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001007660030154,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0004779906012117,286.2229919433594,294.1499938964844,295.6038818359375,293.8425598144531,296.26806640625,295.7501220703125,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196767980232,8.164061426896296e-09,0.0010196686489507,-0.0204395819455385,0.0,0.0,0.0,-0.0088601289317011,60.0,18.61897087097168,0.0,-7.088889475426188e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.452641825191677e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.954135020961984e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,7.3521128797438e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.954117558663712e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.00047218054533,286.2074279785156,294.1499938964844,295.5308532714844,293.8352966308594,296.2553100585937,295.70172119140625,284.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072757722809,6.71461863888112e-09,0.0010072690201923,-0.0166433081030845,0.0,0.0,0.0,-0.0081415502354502,60.0,18.114356994628903,0.0,-6.917586148347254e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,9.452641825191677e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,9.954135020961984e-05,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,7.3521128797438e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.954117558663712e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.00047218054533,286.2074279785156,294.1499938964844,295.5308532714844,293.8352966308594,296.2553100585937,295.70172119140625,284.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072757722809,6.71461863888112e-09,0.0010072690201923,-0.0166433081030845,0.0,0.0,0.0,-0.0081415502354502,60.0,18.114356994628903,0.0,-6.917586148347254e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,9.471181692788376e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.973657870432362e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.366532372543588e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.97364113572985e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.000473106658319,286.19195556640625,294.1499938964844,295.46807861328125,293.82550048828125,296.2416381835937,295.65087890625,284.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092464508488,6.945475750086416e-09,0.0010092394659295,-0.0172480084002017,0.0,0.0,0.0,-0.0082559781149029,60.0,17.845314025878906,0.0,-6.944730301938763e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,9.471181692788376e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.973657870432362e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.366532372543588e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,9.97364113572985e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.000473106658319,286.19195556640625,294.1499938964844,295.46807861328125,293.82550048828125,296.2416381835937,295.65087890625,284.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092464508488,6.945475750086416e-09,0.0010092394659295,-0.0172480084002017,0.0,0.0,0.0,-0.0082559781149029,60.0,17.845314025878906,0.0,-6.944730301938763e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.506650530966e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,0.0001001100827124,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,7.394119165837765e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0001001099153654,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0004748784122057,286.1842041015625,294.1499938964844,295.4407958984375,293.81964111328125,296.2344665527344,295.62274169921875,284.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130243608728,7.387349398868537e-09,0.0010130170267075,-0.0184053797274827,0.0,0.0,0.0,-0.0084750289097428,60.0,17.774343490600586,0.0,-6.996833690209314e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,9.548012167215349e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001005456360871,299.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,7.426289084833115e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001005454687401,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0004769444931298,286.17645263671875,294.1499938964844,295.4164123535156,293.8131408691406,296.22711181640625,295.5932312011719,284.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174312628805,7.902645648982798e-09,0.0010174233466386,-0.0197549704462289,0.0,0.0,0.0,-0.0087304841727018,60.0,17.727638244628906,0.0,-7.057840178958942e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.617373143555596e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001012760403682,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,7.480235944967717e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001012758730212,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004804092168342,286.160888671875,294.1499938964844,295.3767395019531,293.798095703125,296.21197509765625,295.5341491699219,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024822355248,8.766756209865889e-09,0.0010248135076835,-0.0220178812742233,0.0,0.0,0.0,-0.0091588664799928,60.0,17.6585750579834,0.0,-7.160736714695305e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,9.617373143555596e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001012760403682,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,7.480235944967717e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,0.0001012758730212,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004804092168342,286.160888671875,294.1499938964844,295.3767395019531,293.798095703125,296.21197509765625,295.5341491699219,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024822355248,8.766756209865889e-09,0.0010248135076835,-0.0220178812742233,0.0,0.0,0.0,-0.0091588664799928,60.0,17.6585750579834,0.0,-7.160736714695305e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.645258978707716e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001015696834656,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,7.501924119424075e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001015695161186,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004818021261598,286.1453857421875,294.1499938964844,295.3500061035156,293.7802734375,296.19647216796875,295.4808959960937,284.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114066834570169e-09,0.0010277844266965,-0.022927314043045,0.0,0.0,0.0,-0.0093310484662652,60.0,17.574338912963867,0.0,-7.20230346473727e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.645258978707716e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399475097656,0.0,0.0,0.0001015696834656,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,7.501924119424075e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001015695161186,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0004818021261598,286.1453857421875,294.1499938964844,295.3500061035156,293.7802734375,296.19647216796875,295.4808959960937,284.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114066834570169e-09,0.0010277844266965,-0.022927314043045,0.0,0.0,0.0,-0.0093310484662652,60.0,17.574338912963867,0.0,-7.20230346473727e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.639096970204264e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001015047964756,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.497131446143612e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0001015046291286,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0004814943531528,286.12994384765625,294.1499938964844,295.3302917480469,293.7613220214844,296.1808776855469,295.4368896484375,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.0371399252831e-09,0.0010271281935274,-0.022725885733962,0.0,0.0,0.0,-0.009292921051383,60.0,17.446531295776367,0.0,-7.19308630436899e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,9.639096970204264e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001015047964756,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.497131446143612e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0001015046291286,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0004814943531528,286.12994384765625,294.1499938964844,295.3302917480469,293.7613220214844,296.1808776855469,295.4368896484375,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271371575072,9.0371399252831e-09,0.0010271281935274,-0.022725885733962,0.0,0.0,0.0,-0.009292921051383,60.0,17.446531295776367,0.0,-7.19308630436899e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,9.627217514207588e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001013796936604,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,7.487890979973599e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001013795335893,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0004809009260497,286.1146545410156,294.1499938964844,295.3111267089844,293.7428894042969,296.16522216796875,295.4014587402344,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888965119524528e-09,0.0010258601978421,-0.0223378892987966,0.0,0.0,0.0,-0.0092194592580199,60.0,17.300386428833008,-0.0,-7.17534902605621e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,9.627217514207588e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001013796936604,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,7.487890979973599e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001013795335893,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0004809009260497,286.1146545410156,294.1499938964844,295.3111267089844,293.7428894042969,296.16522216796875,295.4014587402344,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258690454065,8.888965119524528e-09,0.0010258601978421,-0.0223378892987966,0.0,0.0,0.0,-0.0092194592580199,60.0,17.300386428833008,-0.0,-7.17534902605621e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.620004857424648e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001013037326629,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,7.482280489057302e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150451660156,0.0,0.0,0.0001013035725918,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,0.0004805405915249,286.1070861816406,294.1499938964844,295.3017578125,293.7338562011719,296.1573791503906,295.3858947753906,284.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250994237139,8.799015738247817e-09,0.0010250906925648,-0.0221023522317409,0.0,0.0,0.0,-0.0091748656705021,60.0,17.225467681884766,-0.0,-7.164592830122275e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,9.611780114937574e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001012171196634,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,7.475883467122912e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001012169595924,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004801297618541,286.0995178222656,294.1499938964844,295.2925109863281,293.7249450683594,296.1495361328125,295.3715209960937,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242225835099,8.696458664303464e-09,0.0010242139687761,-0.0218337960541248,0.0,0.0,0.0,-0.0091240247711539,60.0,17.150257110595703,-0.0,-7.15233809955862e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.593099093763158e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001010203995974,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,7.461352652171627e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001010202395264,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004791965766344,286.08453369140625,294.1499938964844,295.2743530273437,293.7074890136719,296.1338195800781,295.3453369140625,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463545420056562e-09,0.0010222229175269,-0.0212238729000091,0.0,0.0,0.0,-0.0090085631236433,60.0,16.999942779541016,-0.0,-7.1245459309921e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,9.593099093763158e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001010203995974,299.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,7.461352652171627e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001010202395264,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0004791965766344,286.08453369140625,294.1499938964844,295.2743530273437,293.7074890136719,296.1338195800781,295.3453369140625,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222314158454,8.463545420056562e-09,0.0010222229175269,-0.0212238729000091,0.0,0.0,0.0,-0.0090085631236433,60.0,16.999942779541016,-0.0,-7.1245459309921e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.571952250553296e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001007977043627,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.444904622389004e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001007975442917,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0004781402240041,286.0697021484375,294.1499938964844,295.25665283203125,293.6904602050781,296.1181335449219,295.3222045898437,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.85071563720703,-0.0,-7.093153442383483e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,9.571952250553296e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0001007977043627,299.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.444904622389004e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99151611328125,0.0,0.0,0.0001007975442917,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0004781402240041,286.0697021484375,294.1499938964844,295.25665283203125,293.6904602050781,296.1181335449219,295.3222045898437,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,16.85071563720703,-0.0,-7.093153442383483e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.54924034886062e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.000100558529084,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,7.427238597301766e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001005583762889,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0004770056984852,286.0550537109375,294.1499938964844,295.2393798828125,293.6737976074219,296.1024169921875,295.30126953125,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,16.7036190032959,-0.0,-7.059515638729863e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.54924034886062e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.000100558529084,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,7.427238597301766e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0001005583762889,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0004770056984852,286.0550537109375,294.1499938964844,295.2393798828125,293.6737976074219,296.1024169921875,295.30126953125,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919458150863,0.0,0.0,0.0,-0.0087374998256564,60.0,16.7036190032959,-0.0,-7.059515638729863e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.525818313704804e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001003118741209,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.409021054627374e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001003117213258,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004758356953971,286.0405578613281,294.1499938964844,295.2224426269531,293.65753173828125,296.0867614746094,295.281982421875,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.559545516967773,-0.0,-7.024910786412877e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,9.525818313704804e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001003118741209,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.409021054627374e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,0.0001003117213258,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,0.0004758356953971,286.0405578613281,294.1499938964844,295.2224426269531,293.65753173828125,296.0867614746094,295.281982421875,284.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624783471271712e-09,0.0010150505695492,-0.019027242437005,0.0,0.0,0.0,-0.0085927518084645,60.0,16.559545516967773,-0.0,-7.024910786412877e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,9.514106932329014e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0001001885466394,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,7.399911555694416e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001001883938442,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,0.000475250679301,286.03338623046875,294.1499938964844,295.214111328125,293.6495056152344,296.07891845703125,295.27294921875,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478790919890344e-09,0.0010138024808838,-0.0186448749154806,0.0,0.0,0.0,-0.0085203787311911,60.0,16.489171981811523,-0.0,-7.007639624134755e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,9.502582543063907e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001000671909423,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,7.390948303509504e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0001000670381472,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004746750055346,286.0262756347656,294.1499938964844,295.2058410644531,293.6415405273437,296.07110595703125,295.26416015625,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125814005732,7.335134277752786e-09,0.0010125740664079,-0.0182686168700456,0.0,0.0,0.0,-0.0084491614252328,60.0,16.419950485229492,-0.0,-6.990666179262919e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,9.480206063017248e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.983154450310394e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,7.373543485300615e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.983139898395166e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004735572438221,286.0121459960937,294.1499938964844,295.1895751953125,293.6258850097656,296.0554504394531,295.24713134765625,284.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561880782804565e-09,0.0010101884836331,-0.0175379943102598,0.0,0.0,0.0,-0.0083108739927411,60.0,16.284391403198242,-0.0,-6.957766629511752e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,9.480206063017248e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.983154450310394e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,7.373543485300615e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.983139898395166e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004735572438221,286.0121459960937,294.1499938964844,295.1895751953125,293.6258850097656,296.0554504394531,295.24713134765625,284.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101955849677,7.0561880782804565e-09,0.0010101884836331,-0.0175379943102598,0.0,0.0,0.0,-0.0083108739927411,60.0,16.284391403198242,-0.0,-6.957766629511752e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.459557622903958e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.961410250980408e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,7.357482536463067e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.96139569906518e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0004725258040707,285.99822998046875,294.1499938964844,295.17352294921875,293.6104431152344,296.03985595703125,295.2308654785156,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798776208682966e-09,0.0010079873027279,-0.0168637502938509,0.0,0.0,0.0,-0.0081832641735672,60.0,16.154476165771484,-0.0,-6.927475482143566e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
