time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.459557622903958e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.961410250980408e-05,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,7.357482536463067e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,9.96139569906518e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0004725258040707,285.99822998046875,294.1499938964844,295.17352294921875,293.6104431152344,296.03985595703125,295.2308654785156,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079941712319,6.798776208682966e-09,0.0010079873027279,-0.0168637502938509,0.0,0.0,0.0,-0.0081832641735672,60.0,16.154476165771484,-0.0,-6.927475482143566e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.4412243925035e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.942103497451173e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.343222387135029e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.942088945535944e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0004716099647339,285.9844665527344,294.1499938964844,295.15771484375,293.59521484375,296.0242614746094,295.2152099609375,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570209709622077e-09,0.0010060328058898,-0.0162650421261787,0.0,0.0,0.0,-0.0080699538812041,60.0,16.03094482421875,-0.0,-6.900633309214754e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,9.4412243925035e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.942103497451173e-05,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,7.343222387135029e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.942088945535944e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,0.0004716099647339,285.9844665527344,294.1499938964844,295.15771484375,293.59521484375,296.0242614746094,295.2152099609375,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060393251478,6.570209709622077e-09,0.0010060328058898,-0.0162650421261787,0.0,0.0,0.0,-0.0080699538812041,60.0,16.03094482421875,-0.0,-6.900633309214754e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.425693860976024e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.92574859992601e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,7.331142842303962e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.925734775606544e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0004708341730292,285.97088623046875,294.1499938964844,295.14208984375,293.5802001953125,296.0087280273437,295.1999816894531,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376574823718784e-09,0.0010043770307675,-0.0157578215003013,0.0,0.0,0.0,-0.0079739596694707,60.0,15.914373397827148,-0.0,-6.877935021520899e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.425693860976024e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.92574859992601e-05,299.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,7.331142842303962e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.925734775606544e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0004708341730292,285.97088623046875,294.1499938964844,295.14208984375,293.5802001953125,296.0087280273437,295.1999816894531,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043833171948,6.376574823718784e-09,0.0010043770307675,-0.0157578215003013,0.0,0.0,0.0,-0.0079739596694707,60.0,15.914373397827148,-0.0,-6.877935021520899e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.419387060916053e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.919107105815784e-05,299.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,7.326237391680479e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.919093281496316e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0004705191240645,285.9642028808594,294.1499938964844,295.13433837890625,293.5727233886719,296.0009460449219,295.1925048828125,284.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037113679572,6.297931509635646e-09,0.0010037050815299,-0.0155518129467964,0.0,0.0,0.0,-0.0079349763691425,60.0,15.859490394592283,-0.0,-6.868726387665447e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,9.413541556568816e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9196472167969,0.0,0.0,9.912951645674184e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.321690645767376e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,9.912937821354716e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0004702271253336,285.95751953125,294.1499938964844,295.1266174316406,293.5653076171875,295.9931945800781,295.18505859375,284.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030888952314,6.225037818552437e-09,0.0010030826088041,-0.015360863879323,0.0,0.0,0.0,-0.0078988438472151,60.0,15.80557346343994,-0.0,-6.860197032665384e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.404102456755936e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.903011232381688e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.314348476938903e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.90299740806222e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004697556141763,285.9442749023437,294.1499938964844,295.1112365722656,293.5505065917969,295.9776611328125,295.1702575683594,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107304439950667e-09,0.0010020739864557,-0.0150524554774165,0.0,0.0,0.0,-0.0078404685482382,60.0,15.70280647277832,-0.0,-6.846432398788238e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.404102456755936e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,9.903011232381688e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,7.314348476938903e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.90299740806222e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0004697556141763,285.9442749023437,294.1499938964844,295.1112365722656,293.5505065917969,295.9776611328125,295.1702575683594,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107304439950667e-09,0.0010020739864557,-0.0150524554774165,0.0,0.0,0.0,-0.0078404685482382,60.0,15.70280647277832,-0.0,-6.846432398788238e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,9.397858229931444e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,9.896434494294226e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,7.309490320039913e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.89642139757052e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0004694436793215,285.9312438964844,294.1499938964844,295.095947265625,293.5357971191406,295.962158203125,295.1555480957031,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029374777227758e-09,0.001001407392323,-0.0148483095690608,0.0,0.0,0.0,-0.0078018344938755,60.0,15.60695457458496,-0.0,-6.837328214714945e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,9.397858229931444e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,9.896434494294226e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,7.309490320039913e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,9.89642139757052e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0004694436793215,285.9312438964844,294.1499938964844,295.095947265625,293.5357971191406,295.962158203125,295.1555480957031,284.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014134459197,6.029374777227758e-09,0.001001407392323,-0.0148483095690608,0.0,0.0,0.0,-0.0078018344938755,60.0,15.60695457458496,-0.0,-6.837328214714945e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.39464516704902e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,9.893051174003632e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,7.306991028599441e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.893037349684164e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0004692831716965,285.9183349609375,294.1499938964844,295.0806884765625,293.5211181640625,295.9466552734375,295.14080810546875,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989223339497585e-09,0.0010010639671236,-0.014743129722774,0.0,0.0,0.0,-0.0077819293364882,60.0,15.517827987670898,-0.0,-6.8326400537444e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,9.39464516704902e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,9.893051174003632e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,7.306991028599441e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,9.893037349684164e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88299560546875,0.0,0.0,0.0004692831716965,285.9183349609375,294.1499938964844,295.0806884765625,293.5211181640625,295.9466552734375,295.14080810546875,284.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989223339497585e-09,0.0010010639671236,-0.014743129722774,0.0,0.0,0.0,-0.0077819293364882,60.0,15.517827987670898,-0.0,-6.8326400537444e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.394180233357474e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.892561502056196e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,7.306629413506016e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.892548405332492e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0004692599468398,285.9056091308594,294.1499938964844,295.0654296875,293.50640869140625,295.9311828613281,295.1259765625,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.9833178411849985e-09,0.0010010133264586,-0.014727659523487,0.0,0.0,0.0,-0.0077790012583136,60.0,15.434962272644045,-0.0,-6.831950827290711e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,9.394180233357474e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,9.892561502056196e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,7.306629413506016e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,9.892548405332492e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0004692599468398,285.9056091308594,294.1499938964844,295.0654296875,293.50640869140625,295.9311828613281,295.1259765625,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010193800553,5.9833178411849985e-09,0.0010010133264586,-0.014727659523487,0.0,0.0,0.0,-0.0077790012583136,60.0,15.434962272644045,-0.0,-6.831950827290711e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.394872904522344e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,9.893290553009138e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,7.307167834369466e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.893277456285432e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,0.0004692945221904,285.8993225097656,294.1499938964844,295.05780029296875,293.49908447265625,295.9234313964844,295.1184997558594,284.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918896511135245e-09,0.0010010886471718,-0.0147501118481159,0.0,0.0,0.0,-0.0077832606621086,60.0,15.395605087280272,-0.0,-6.832951271462663e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,9.396106179337949e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,9.894588583847508e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,7.308126805583015e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.894575487123802e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0004693561058957,285.89306640625,294.1499938964844,295.0501403808594,293.49169921875,295.9156799316406,295.1109924316406,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225435175,6.007195629820217e-09,0.0010012194979935,-0.0147902071475982,0.0,0.0,0.0,-0.007790848147124,60.0,15.357542037963867,-0.0,-6.834738286443098e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.399916598340496e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.898600546875969e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,7.31108957552351e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.898587450152264e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.000469546415843,285.88067626953125,294.1499938964844,295.0347595214844,293.4768981933594,295.90020751953125,295.0957946777344,284.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054552859069417e-09,0.0010016221785917,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.28524684906006,-0.0,-6.840269151098255e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.399916598340496e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,9.898600546875969e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,7.31108957552351e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,9.898587450152264e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,0.000469546415843,285.88067626953125,294.1499938964844,295.0347595214844,293.4768981933594,295.90020751953125,295.0957946777344,284.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016282321885,6.054552859069417e-09,0.0010016221785917,-0.0149142667651176,0.0,0.0,0.0,-0.0078143142163753,60.0,15.28524684906006,-0.0,-6.840269151098255e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.405153832631186e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.90411572274752e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,7.31516265659593e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.904102626023814e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0004698080592788,285.8684387207031,294.1499938964844,295.019287109375,293.4620056152344,295.8847045898437,295.0804138183594,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021853959187,6.119698969797582e-09,0.0010021792259067,-0.0150849241763353,0.0,0.0,0.0,-0.0078466096892952,60.0,15.21683120727539,-0.0,-6.847880484883717e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,9.405153832631186e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,9.90411572274752e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.868896484375,0.0,0.0,7.31516265659593e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,9.904102626023814e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0004698080592788,285.8684387207031,294.1499938964844,295.019287109375,293.4620056152344,295.8847045898437,295.0804138183594,285.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021853959187,6.119698969797582e-09,0.0010021792259067,-0.0150849241763353,0.0,0.0,0.0,-0.0078466096892952,60.0,15.21683120727539,-0.0,-6.847880484883717e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.411026258021592e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.910298831528051e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,7.319729775190353e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,9.910286462400109e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004701013676822,285.8563537597656,294.1499938964844,295.0036315917969,293.44696044921875,295.8691711425781,295.0648193359375,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028106626123,6.192756973888436e-09,0.0010028044926002,-0.0152763035148382,0.0,0.0,0.0,-0.0078828297555446,60.0,15.151131629943848,-0.0,-6.856421919110289e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,9.411026258021592e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507385253906,0.0,0.0,9.910298831528051e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,7.319729775190353e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,9.910286462400109e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0004701013676822,285.8563537597656,294.1499938964844,295.0036315917969,293.44696044921875,295.8691711425781,295.0648193359375,285.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028106626123,6.192756973888436e-09,0.0010028044926002,-0.0152763035148382,0.0,0.0,0.0,-0.0078828297555446,60.0,15.151131629943848,-0.0,-6.856421919110289e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.417593537364156e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,9.917213901644573e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,7.324836769839749e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.917201532516629e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0004704293969552,285.8444519042969,294.1499938964844,294.9878234863281,293.4317321777344,295.8536376953125,295.0489807128906,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035093873739,6.274471164857687e-09,0.0010035032173618,-0.0154903586953878,0.0,0.0,0.0,-0.0079233394935727,60.0,15.088227272033691,-0.0,-6.86598085053447e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.417593537364156e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,9.917213901644573e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,7.324836769839749e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.917201532516629e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0004704293969552,285.8444519042969,294.1499938964844,294.9878234863281,293.4317321777344,295.8536376953125,295.0489807128906,285.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035093873739,6.274471164857687e-09,0.0010035032173618,-0.0154903586953878,0.0,0.0,0.0,-0.0079233394935727,60.0,15.088227272033691,-0.0,-6.86598085053447e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,9.420726564712822e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,9.920512820826843e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,7.327273488044739e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.9205004516989e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0004705858882516,285.83856201171875,294.1499938964844,294.9798278808594,293.4240417480469,295.84588623046875,295.0409545898437,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038428008556,6.313450651163066e-09,0.0010038365144282,-0.0155924661085009,0.0,0.0,0.0,-0.0079426625743508,60.0,15.057414054870604,-0.0,-6.870543245440788e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.423713345313443e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,9.923658217303456e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,7.329595973715186e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,9.923645848175512e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0004707350744865,285.8327331542969,294.1499938964844,294.9717712402344,293.4162902832031,295.8381042480469,295.03289794921875,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041603818535,6.350610259886481e-09,0.0010041539790108,-0.0156898070126771,0.0,0.0,0.0,-0.0079610832035541,60.0,15.026775360107422,-0.0,-6.87489460915458e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,9.428893827134743e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.929113002726808e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,7.333625399041921e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.929101361194624e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.000470993865747,285.8211364746094,294.1499938964844,294.9554443359375,293.40057373046875,295.8225402832031,295.01666259765625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004711841233,6.4150524892170324e-09,0.0010047054383903,-0.0158586129546165,0.0,0.0,0.0,-0.0079930322244763,60.0,14.965484619140623,-0.0,-6.88244270463656e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,9.428893827134743e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.929113002726808e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,7.333625399041921e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,9.929101361194624e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.000470993865747,285.8211364746094,294.1499938964844,294.9554443359375,293.40057373046875,295.8225402832031,295.01666259765625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004711841233,6.4150524892170324e-09,0.0010047054383903,-0.0158586129546165,0.0,0.0,0.0,-0.0079930322244763,60.0,14.965484619140623,-0.0,-6.88244270463656e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.432619845028968e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.933036199072376e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,7.336522685363889e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.933024557540192e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0004711799556389,285.8097229003906,294.1499938964844,294.9388427734375,293.3846130371094,295.80694580078125,295.000244140625,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051080025732,6.461366108823086e-09,0.0010051014833152,-0.0159799307584762,0.0,0.0,0.0,-0.0080159921199083,60.0,14.903692245483398,-0.0,-6.887869830052298e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.432619845028968e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.933036199072376e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,7.336522685363889e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.933024557540192e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0004711799556389,285.8097229003906,294.1499938964844,294.9388427734375,293.3846130371094,295.80694580078125,295.000244140625,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051080025732,6.461366108823086e-09,0.0010051014833152,-0.0159799307584762,0.0,0.0,0.0,-0.0080159921199083,60.0,14.903692245483398,-0.0,-6.887869830052298e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.434523235540836e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,9.935039997799322e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.338002615142614e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.93502835626714e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0004712750087492,285.7984924316406,294.1499938964844,294.9219055175781,293.3682861328125,295.79132080078125,294.9836730957031,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053099831566,6.484975667575554e-09,0.0010053034638985,-0.0160417761653661,0.0,0.0,0.0,-0.0080276969820261,60.0,14.840622901916504,-0.0,-6.890637394008081e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,9.434523235540836e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,9.935039997799322e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,7.338002615142614e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.93502835626714e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0004712750087492,285.7984924316406,294.1499938964844,294.9219055175781,293.3682861328125,295.79132080078125,294.9836730957031,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053099831566,6.484975667575554e-09,0.0010053034638985,-0.0160417761653661,0.0,0.0,0.0,-0.0080276969820261,60.0,14.840622901916504,-0.0,-6.890637394008081e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.434470848646016e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,9.934984700521454e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.337961142184213e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.934973058989272e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0004712723894044,285.7874450683594,294.1499938964844,294.9045715332031,293.35162353515625,295.7756652832031,294.9669189453125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053035803139,6.484221604097229e-09,0.0010052970610558,-0.0160397998988628,0.0,0.0,0.0,-0.0080273235216736,60.0,14.775787353515623,-0.0,-6.890549286708847e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.434470848646016e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,9.934984700521454e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.337961142184213e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011474609375,0.0,0.0,9.934973058989272e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0004712723894044,285.7874450683594,294.1499938964844,294.9045715332031,293.35162353515625,295.7756652832031,294.9669189453125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053035803139,6.484221604097229e-09,0.0010052970610558,-0.0160397998988628,0.0,0.0,0.0,-0.0080273235216736,60.0,14.775787353515623,-0.0,-6.890549286708847e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,9.43360209930688e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,9.93406938505359e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.337285205721855e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,9.934057743521409e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004712289664894,285.781982421875,294.1499938964844,294.895751953125,293.3431396484375,295.767822265625,294.95849609375,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052100988104,6.473339198009853e-09,0.0010052036959677,-0.0160112958401441,0.0,0.0,0.0,-0.0080219265073537,60.0,14.742509841918944,-0.0,-6.88927386249816e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.432239312445744e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.932633838616312e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.336225098697469e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,9.93262292467989e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0004711608926299,285.7765808105469,294.1499938964844,294.8868408203125,293.3345642089844,295.7599792480469,294.95001220703125,285.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050643468275,6.456308376812103e-09,0.0010050579439848,-0.0159666836261749,0.0,0.0,0.0,-0.0080134831368923,60.0,14.7086820602417,-0.0,-6.887277237410673e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,9.428082557860762e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.92825662251562e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,7.332991663133726e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.928245708579198e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004709532659035,285.7658996582031,294.1499938964844,294.86865234375,293.31707763671875,295.7442626953125,294.9329833984375,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046212701126,6.4044192171763825e-09,0.0010046148672699,-0.0158307589590549,0.0,0.0,0.0,-0.0079877628013491,60.0,14.639387130737305,-0.0,-6.881196412678038e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
