time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046680,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,9.428082557860762e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.92825662251562e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,7.332991663133726e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.928245708579198e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0004709532659035,285.7658996582031,294.1499938964844,294.86865234375,293.31707763671875,295.7442626953125,294.9329833984375,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046212701126,6.4044192171763825e-09,0.0010046148672699,-0.0158307589590549,0.0,0.0,0.0,-0.0079877628013491,60.0,14.639387130737305,-0.0,-6.881196412678038e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,9.421729919267818e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.921566379489376e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,7.328049832722172e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.921555465552956e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0004706359177362,285.7554016113281,294.1499938964844,294.8500061035156,293.2991027832031,295.728515625,294.9158020019531,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.3251603954483934e-09,0.0010039370972663,-0.0156231401488184,0.0,0.0,0.0,-0.0079484703019261,60.0,14.567426681518556,-0.0,-6.871914592920805e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802429199219,0.0,0.0,9.421729919267818e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.921566379489376e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,7.328049832722172e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,9.921555465552956e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0004706359177362,285.7554016113281,294.1499938964844,294.8500061035156,293.2991027832031,295.728515625,294.9158020019531,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039433836936,6.3251603954483934e-09,0.0010039370972663,-0.0156231401488184,0.0,0.0,0.0,-0.0079484703019261,60.0,14.567426681518556,-0.0,-6.871914592920805e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.413577936356889e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,9.912982204696164e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,7.321709563257173e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.912971290759742e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0004702287260442,285.7450866699219,294.1499938964844,294.8310852050781,293.2808837890625,295.71270751953125,294.8985290527344,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.223496828994257e-09,0.0010030678240582,-0.0153568284586071,0.0,0.0,0.0,-0.0078980717808008,60.0,14.493220329284668,-0.0,-6.860017265353235e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.413577936356889e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,9.912982204696164e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,7.321709563257173e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.912971290759742e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0004702287260442,285.7450866699219,294.1499938964844,294.8310852050781,293.2808837890625,295.71270751953125,294.8985290527344,285.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030741104856,6.223496828994257e-09,0.0010030678240582,-0.0153568284586071,0.0,0.0,0.0,-0.0078980717808008,60.0,14.493220329284668,-0.0,-6.860017265353235e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,9.403736476087944e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.90261760307476e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,7.314053800655529e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,9.902606689138338e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0004697370750363,285.7349853515625,294.1499938964844,294.8121337890625,293.2626647949219,295.6968688964844,294.8811950683594,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100772775852192e-09,0.0010020184563472,-0.0150353433564305,0.0,0.0,0.0,-0.0078372322022914,60.0,14.417219161987305,-0.0,-6.845668565347296e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,9.403736476087944e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,9.90261760307476e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,7.314053800655529e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,9.902606689138338e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0004697370750363,285.7349853515625,294.1499938964844,294.8121337890625,293.2626647949219,295.6968688964844,294.8811950683594,285.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024509944,6.100772775852192e-09,0.0010020184563472,-0.0150353433564305,0.0,0.0,0.0,-0.0078372322022914,60.0,14.417219161987305,-0.0,-6.845668565347296e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,9.398352267453448e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,9.896948176901788e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,7.309866487048566e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.896937262965366e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0004694681265391,285.7300109863281,294.1499938964844,294.8026428222656,293.2535400390625,295.6889343261719,294.87255859375,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014502331614,6.0336393659099485e-09,0.00100144429598,-0.0148594817146658,0.0,0.0,0.0,-0.0078039509244263,60.0,14.378718376159668,-0.0,-6.837826305172713e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.392833453603088e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,9.891136141959578e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,7.305573672056198e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,9.891125228023157e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.000469192455057,285.7250671386719,294.1499938964844,294.7931823730469,293.2444152832031,295.68096923828125,294.8639221191406,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.9648304073789404e-09,0.0010008557001128,-0.0146792279556393,0.0,0.0,0.0,-0.0077698384411633,60.0,14.34007740020752,-0.0,-6.829792909002208e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.381629206473008e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.879336721496657e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,7.296858530025929e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,9.879326535155995e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004686327592935,285.7153625488281,294.1499938964844,294.774169921875,293.22613525390625,295.6650695800781,294.8466491699219,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996672160923,5.825130600101147e-09,0.0009996613953262,-0.014313262887299,0.0,0.0,0.0,-0.0077005848288536,60.0,14.262718200683594,-0.0,-6.813497321900287e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.381629206473008e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.879336721496657e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,7.296858530025929e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,9.879326535155995e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004686327592935,285.7153625488281,294.1499938964844,294.774169921875,293.22613525390625,295.6650695800781,294.8466491699219,285.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996672160923,5.825130600101147e-09,0.0009996613953262,-0.014313262887299,0.0,0.0,0.0,-0.0077005848288536,60.0,14.262718200683594,-0.0,-6.813497321900287e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.370435145683588e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.867548214970157e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,7.288151391549036e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.867538028629495e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0004680735582951,285.705810546875,294.1499938964844,294.7551574707031,293.2078552246094,295.64910888671875,294.8294677734375,285.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.68556002278342e-09,0.0009984677890315,-0.0139476312324404,0.0,0.0,0.0,-0.0076313931494951,60.0,14.185548782348633,-0.0,-6.79723584084968e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,9.370435145683588e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,9.867548214970157e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,7.288151391549036e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,9.867538028629495e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0004680735582951,285.705810546875,294.1499938964844,294.7551574707031,293.2078552246094,295.64910888671875,294.8294677734375,285.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.68556002278342e-09,0.0009984677890315,-0.0139476312324404,0.0,0.0,0.0,-0.0076313931494951,60.0,14.185548782348633,-0.0,-6.79723584084968e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.35983844101429e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,9.856389078777283e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.279909186763689e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.856378892436624e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0004675442178267,285.69647216796875,294.1499938964844,294.736083984375,293.1894836425781,295.63311767578125,294.8122863769531,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973435662686,5.553439930139348e-09,0.0009973380947485,-0.0136015117168426,0.0,0.0,0.0,-0.0075658950954675,60.0,14.109240531921388,-0.0,-6.781861117133303e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.35983844101429e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,9.856389078777283e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,7.279909186763689e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,9.856378892436624e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0004675442178267,285.69647216796875,294.1499938964844,294.736083984375,293.1894836425781,295.63311767578125,294.8122863769531,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973435662686,5.553439930139348e-09,0.0009973380947485,-0.0136015117168426,0.0,0.0,0.0,-0.0075658950954675,60.0,14.109240531921388,-0.0,-6.781861117133303e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.350299660582095e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.846344619290905e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,7.272489892784506e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.846334432950243e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0004670677590183,285.6872863769531,294.1499938964844,294.71697998046875,293.1711120605469,295.6170959472656,294.7951354980469,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963264456018,5.434504846135724e-09,0.0009963209740817,-0.0132899293676018,0.0,0.0,0.0,-0.0075069335289299,60.0,14.034398078918455,-0.0,-6.768034666038147e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.350299660582095e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72821044921875,0.0,0.0,9.846344619290905e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,7.272489892784506e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,9.846334432950243e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,0.0004670677590183,285.6872863769531,294.1499938964844,294.71697998046875,293.1711120605469,295.6170959472656,294.7951354980469,285.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963264456018,5.434504846135724e-09,0.0009963209740817,-0.0132899293676018,0.0,0.0,0.0,-0.0075069335289299,60.0,14.034398078918455,-0.0,-6.768034666038147e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.346129081677644e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.84195212367922e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,7.269245543284342e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,9.84194193733856e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0004668594046961,285.68280029296875,294.1499938964844,294.7074279785156,293.1618957519531,295.60906982421875,294.7865295410156,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958819719031,5.382491341521245e-09,0.000995876500383,-0.0131536647677421,0.0,0.0,0.0,-0.0074811498634517,60.0,13.997814178466797,-0.0,-6.761992921155979e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.3423092039302e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.83792924671434e-05,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,7.26627476979047e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,9.83791978796944e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004666685999836,285.6783447265625,294.1499938964844,294.69781494140625,293.1526794433594,295.6010131835937,294.77789306640625,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954748675227,5.3348547801590485e-09,0.0009954695124179,-0.0130288666114211,0.0,0.0,0.0,-0.007457535713911,60.0,13.961756706237791,-0.0,-6.756461345958088e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,9.33578485273756e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,9.831059287535028e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,7.261199789354578e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.831049101194368e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0004663426952902,285.6695251464844,294.1499938964844,294.6786193847656,293.1341857910156,295.5848999023437,294.7605895996094,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947781218215,5.2534785410784934e-09,0.0009947727667167,-0.0128156766295433,0.0,0.0,0.0,-0.0074171898886561,60.0,13.89108180999756,-0.0,-6.747018232999835e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,9.33578485273756e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,9.831059287535028e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,7.261199789354578e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,9.831049101194368e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.0004663426952902,285.6695251464844,294.1499938964844,294.6786193847656,293.1341857910156,295.5848999023437,294.7605895996094,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947781218215,5.2534785410784934e-09,0.0009947727667167,-0.0128156766295433,0.0,0.0,0.0,-0.0074171898886561,60.0,13.89108180999756,-0.0,-6.747018232999835e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.331349428975956e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.82638739515096e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.25774880265817e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.8263772088103e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004661210987251,285.6609191894531,294.1499938964844,294.6593322753906,293.1156311035156,295.5687561035156,294.7431030273437,285.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943046607077,5.198121044713844e-09,0.0009942995384335,-0.012670649215579,0.0,0.0,0.0,-0.0073897470720112,60.0,13.823236465454102,-0.0,-6.740597768839508e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,9.331349428975956e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.82638739515096e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.25774880265817e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.8263772088103e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004661210987251,285.6609191894531,294.1499938964844,294.6593322753906,293.1156311035156,295.5687561035156,294.7431030273437,285.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943046607077,5.198121044713844e-09,0.0009942995384335,-0.012670649215579,0.0,0.0,0.0,-0.0073897470720112,60.0,13.823236465454102,-0.0,-6.740597768839508e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.328876330982894e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.823783329920845e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,7.255825767060742e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.823773871175943e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0004659975820686,285.6524963378906,294.1499938964844,294.63995361328125,293.09698486328125,295.55255126953125,294.72540283203125,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940403979271,5.167229311098254e-09,0.000994035275653,-0.0125897163525223,0.0,0.0,0.0,-0.0073744324035942,60.0,13.758187294006348,-0.0,-6.73701592290854e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,9.328876330982894e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.823783329920845e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,7.255825767060742e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,9.823773871175943e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0004659975820686,285.6524963378906,294.1499938964844,294.63995361328125,293.09698486328125,295.55255126953125,294.72540283203125,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940403979271,5.167229311098254e-09,0.000994035275653,-0.0125897163525223,0.0,0.0,0.0,-0.0073744324035942,60.0,13.758187294006348,-0.0,-6.73701592290854e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.328415035270154e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.823296568356454e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.255466334754601e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.823287109611556e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0004659745027311,285.64422607421875,294.1499938964844,294.6205139160156,293.0782775878906,295.5362854003906,294.7074279785156,285.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939904557541,5.1613922025239845e-09,0.0009939853334799,-0.0125744249671697,0.0,0.0,0.0,-0.0073715383186936,60.0,13.69600772857666,-0.0,-6.736339486224098e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.328415035270154e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.823296568356454e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,7.255466334754601e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.823287109611556e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.0004659745027311,285.64422607421875,294.1499938964844,294.6205139160156,293.0782775878906,295.5362854003906,294.7074279785156,285.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939904557541,5.1613922025239845e-09,0.0009939853334799,-0.0125744249671697,0.0,0.0,0.0,-0.0073715383186936,60.0,13.69600772857666,-0.0,-6.736339486224098e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,9.329050226369871e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.82396595645696e-05,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,7.255960372276604e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.82395649771206e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0004660062259063,285.64019775390625,294.1499938964844,294.6107788085937,293.06890869140625,295.5281066894531,294.6982727050781,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940579766407,5.169268124660675e-09,0.0009940528543666,-0.0125950574874877,0.0,0.0,0.0,-0.0073754438199102,60.0,13.666199684143066,-0.0,-6.737252533639548e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.329996828455478e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,9.82496203505434e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,7.256695971591398e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,9.824952576309444e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0004660534905269,285.6361694335937,294.1499938964844,294.6010131835937,293.0595092773437,295.5199279785156,294.6890563964844,285.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941590251401,5.181016060618049e-09,0.0009941539028659,-0.0126258349046111,0.0,0.0,0.0,-0.0073812706395983,60.0,13.63693904876709,-0.0,-6.738613933521266e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.33279370656237e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.827907342696562e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.258871482918039e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.827897883951664e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004661932180169,285.6282653808594,294.1499938964844,294.5813903808594,293.0406188964844,295.5035400390625,294.6704406738281,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.21578380485721e-09,0.0009944501798599,-0.0127169229090213,0.0,0.0,0.0,-0.0073985019698739,60.0,13.57973575592041,-0.0,-6.74264555300397e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,9.33279370656237e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,9.827907342696562e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,7.258871482918039e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.827897883951664e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0004661932180169,285.6282653808594,294.1499938964844,294.5813903808594,293.0406188964844,295.5035400390625,294.6704406738281,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.21578380485721e-09,0.0009944501798599,-0.0127169229090213,0.0,0.0,0.0,-0.0073985019698739,60.0,13.57973575592041,-0.0,-6.74264555300397e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.337106166640297e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,9.832448267843574e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,7.262224971782416e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.832438809098676e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004664086154662,285.6205139160156,294.1499938964844,294.5616760253906,293.02166748046875,295.4870910644531,294.6513977050781,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.269430225496308e-09,0.0009949090890586,-0.0128574669361114,0.0,0.0,0.0,-0.0074250968173146,60.0,13.524836540222168,-0.0,-6.748868486283754e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,9.337106166640297e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,9.832448267843574e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,7.262224971782416e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.832438809098676e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004664086154662,285.6205139160156,294.1499938964844,294.5616760253906,293.02166748046875,295.4870910644531,294.6513977050781,285.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949143277481,5.269430225496308e-09,0.0009949090890586,-0.0128574669361114,0.0,0.0,0.0,-0.0074250968173146,60.0,13.524836540222168,-0.0,-6.748868486283754e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.342292469227688e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.83790887403302e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,7.266258035087958e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,9.837900142883882e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004666676686611,285.6129455566406,294.1499938964844,294.5418701171875,293.0025939941406,295.4705810546875,294.63201904296875,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954661363735,5.3339657135609295e-09,0.000995460897684,-0.0130265383049845,0.0,0.0,0.0,-0.0074570900760591,60.0,13.47162914276123,-0.0,-6.756358317261403e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.342292469227688e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,9.83790887403302e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,7.266258035087958e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,9.837900142883882e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0004666676686611,285.6129455566406,294.1499938964844,294.5418701171875,293.0025939941406,295.4705810546875,294.63201904296875,285.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954661363735,5.3339657135609295e-09,0.000995460897684,-0.0130265383049845,0.0,0.0,0.0,-0.0074570900760591,60.0,13.47162914276123,-0.0,-6.756358317261403e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.347923332825304e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.843838779488578e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,7.270637433975935e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,9.84382932074368e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0004669489280786,285.60552978515625,294.1499938964844,294.5219421386719,292.9834289550781,295.4539794921875,294.6123046875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960655588656,5.404046987678157e-09,0.0009960600873455,-0.0132101364433765,0.0,0.0,0.0,-0.0074918321333825,60.0,13.419550895690918,-0.0,-6.764496163214062e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66571044921875,0.0,0.0,9.347923332825304e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,9.843838779488578e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,7.270637433975935e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,9.84382932074368e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0004669489280786,285.60552978515625,294.1499938964844,294.5219421386719,292.9834289550781,295.4539794921875,294.6123046875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960655588656,5.404046987678157e-09,0.0009960600873455,-0.0132101364433765,0.0,0.0,0.0,-0.0074918321333825,60.0,13.419550895690918,-0.0,-6.764496163214062e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.350723848911002e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,9.846787725109608e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,7.272815855685622e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,9.84677899396047e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0004670888301916,285.6019287109375,294.1499938964844,294.5119323730469,292.97381591796875,295.4456481933594,294.602294921875,285.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963635820895,5.438902661580869e-09,0.0009963581105694,-0.013301451690495,0.0,0.0,0.0,-0.0075091114267706,60.0,13.39378261566162,-0.0,-6.768545546265159e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
