time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048960,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.659912109375,0.0,0.0,9.353445784654468e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.849653724813834e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,7.274932431755587e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580810546875,0.0,0.0,9.849644993664695e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0004672247741837,285.59832763671875,294.1499938964844,294.5018920898437,292.9641418457031,295.4372863769531,294.5922241210937,285.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966531069949,5.472772013348504e-09,0.0009966476354748,-0.0133901815861463,0.0,0.0,0.0,-0.0075259013101458,60.0,13.36805534362793,-0.0,-6.77248195302127e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,9.358576062368228e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.855056123342364e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,7.278922566911206e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.855047392193228e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0004674810334108,285.5912170410156,294.1499938964844,294.48175048828125,292.9447631835937,295.42059326171875,294.572021484375,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536615610424178e-09,0.0009971938561648,-0.0135574359446764,0.0,0.0,0.0,-0.0075575527735054,60.0,13.316401481628418,-0.0,-6.77990428243902e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,9.358576062368228e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.855056123342364e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,7.278922566911206e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,9.855047392193228e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0004674810334108,285.5912170410156,294.1499938964844,294.48175048828125,292.9447631835937,295.42059326171875,294.572021484375,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971994441002,5.536615610424178e-09,0.0009971938561648,-0.0135574359446764,0.0,0.0,0.0,-0.0075575527735054,60.0,13.316401481628418,-0.0,-6.77990428243902e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.362809942103922e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.859514102572577e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,7.282214937731624e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.859505371423438e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004676925018429,285.5843200683594,294.1499938964844,294.4614562988281,292.9252319335937,295.4037780761719,294.5515441894531,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997649738565,5.589288143426074e-09,0.0009976441506296,-0.0136954253539443,0.0,0.0,0.0,-0.0075836642645299,60.0,13.264174461364746,-0.0,-6.786030581906743e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,9.362809942103922e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.859514102572577e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,7.282214937731624e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.859505371423438e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0004676925018429,285.5843200683594,294.1499938964844,294.4614562988281,292.9252319335937,295.4037780761719,294.5515441894531,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997649738565,5.589288143426074e-09,0.0009976441506296,-0.0136954253539443,0.0,0.0,0.0,-0.0075836642645299,60.0,13.264174461364746,-0.0,-6.786030581906743e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.365738515043633e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.862597653409466e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.284492312464863e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.86258964985609e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004678388067986,285.5776062011719,294.1499938964844,294.4410095214844,292.90557861328125,295.38690185546875,294.5309753417969,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.625704346812199e-09,0.0009979555616155,-0.0137908263131976,0.0,0.0,0.0,-0.0076017174869775,60.0,13.210856437683104,-0.0,-6.790268258782818e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,9.365738515043633e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,9.862597653409466e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.284492312464863e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,9.86258964985609e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0004678388067986,285.5776062011719,294.1499938964844,294.4410095214844,292.90557861328125,295.38690185546875,294.5309753417969,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979612659662,5.625704346812199e-09,0.0009979555616155,-0.0137908263131976,0.0,0.0,0.0,-0.0076017174869775,60.0,13.210856437683104,-0.0,-6.790268258782818e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.367144957650451e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.864078310783952e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.285585888894275e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.864070307230576e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0004679090343415,285.571044921875,294.1499938964844,294.4204406738281,292.8857727050781,295.3699645996094,294.5103454589844,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981103939935,5.643149947331949e-09,0.0009981048060581,-0.0138365291059017,0.0,0.0,0.0,-0.007610366679728,60.0,13.15602207183838,-0.0,-6.792298989921619e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.367144957650451e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.864078310783952e-05,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.285585888894275e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.864070307230576e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.0004679090343415,285.571044921875,294.1499938964844,294.4204406738281,292.8857727050781,295.3699645996094,294.5103454589844,285.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981103939935,5.643149947331949e-09,0.0009981048060581,-0.0138365291059017,0.0,0.0,0.0,-0.007610366679728,60.0,13.15602207183838,-0.0,-6.792298989921619e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,9.367017628392205e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,9.863944433163851e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,7.285486935870722e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,9.863935702014714e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0004679026897065,285.5678405761719,294.1499938964844,294.4100952148437,292.8758239746094,295.3614501953125,294.5000305175781,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980963077396,5.6415285776267865e-09,0.0009980906033888,-0.0138322813436388,0.0,0.0,0.0,-0.0076095610857009,60.0,13.127715110778809,-0.0,-6.792109985553908e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,9.366639278596268e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311950683594,0.0,0.0,9.863545710686594e-05,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.285192259587348e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,9.863536979537456e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,0.0004678837722167,285.564697265625,294.1499938964844,294.39971923828125,292.8658447265625,295.3529357910156,294.4897155761719,285.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980547474697,5.636773714456922e-09,0.0009980490431189,-0.0138198258355259,0.0,0.0,0.0,-0.0076071992516517,60.0,13.099102020263672,-0.0,-6.79155647276275e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.364872676087543e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.861685248324648e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.283817831194028e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.86167651717551e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0004677955294027,285.5584411621094,294.1499938964844,294.3788452148437,292.84576416015625,295.3358764648437,294.4691162109375,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978672023862,5.6146913784971275e-09,0.0009978616144508,-0.0137619748711586,0.0,0.0,0.0,-0.0075962590053677,60.0,13.04079818725586,-0.0,-6.788986439687505e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.364872676087543e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.861685248324648e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,7.283817831194028e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.86167651717551e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0004677955294027,285.5584411621094,294.1499938964844,294.3788452148437,292.84576416015625,295.3358764648437,294.4691162109375,285.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978672023862,5.6146913784971275e-09,0.0009978616144508,-0.0137619748711586,0.0,0.0,0.0,-0.0075962590053677,60.0,13.04079818725586,-0.0,-6.788986439687505e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,9.360945114167409e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.857548866420984e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,7.280762656591833e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.857540862867609e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0004675993404816,285.5523986816406,294.1499938964844,294.3578186035156,292.82550048828125,295.3187255859375,294.4486389160156,285.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974481072276,5.565683469654914e-09,0.0009974425192922,-0.0136335864663124,0.0,0.0,0.0,-0.0075719635933637,60.0,12.980008125305176,-0.0,-6.783285044775766e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,9.360945114167409e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,9.857548866420984e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,7.280762656591833e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.857540862867609e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0004675993404816,285.5523986816406,294.1499938964844,294.3578186035156,292.82550048828125,295.3187255859375,294.4486389160156,285.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974481072276,5.565683469654914e-09,0.0009974425192922,-0.0136335864663124,0.0,0.0,0.0,-0.0075719635933637,60.0,12.980008125305176,-0.0,-6.783285044775766e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.355404472444206e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,9.85171427601017e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.276453106896952e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.851706272456796e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.000467322563054,285.5465087890625,294.1499938964844,294.33660888671875,292.8051147460937,295.301513671875,294.4282531738281,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968570666387,5.4965791917993564e-09,0.0009968515951186,-0.0134525513276457,0.0,0.0,0.0,-0.0075377053581178,60.0,12.917218208312988,-0.0,-6.77524880643432e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,9.355404472444206e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,9.85171427601017e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.276453106896952e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.851706272456796e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.000467322563054,285.5465087890625,294.1499938964844,294.33660888671875,292.8051147460937,295.301513671875,294.4282531738281,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968570666387,5.4965791917993564e-09,0.0009968515951186,-0.0134525513276457,0.0,0.0,0.0,-0.0075377053581178,60.0,12.917218208312988,-0.0,-6.77524880643432e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.348212915938348e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.844140731729568e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,7.270859350683168e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,9.844132728176191e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004669633053708,285.5408020019531,294.1499938964844,294.31524658203125,292.7845458984375,295.2842712402344,294.4079895019531,285.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960902389138,5.4069069221895916e-09,0.0009960847673937,-0.0132176298648118,0.0,0.0,0.0,-0.0074932510033249,60.0,12.852365493774414,-0.0,-6.764828697214399e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.348212915938348e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,9.844140731729568e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,7.270859350683168e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,9.844132728176191e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0004669633053708,285.5408020019531,294.1499938964844,294.31524658203125,292.7845458984375,295.2842712402344,294.4079895019531,285.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960902389138,5.4069069221895916e-09,0.0009960847673937,-0.0132176298648118,0.0,0.0,0.0,-0.0074932510033249,60.0,12.852365493774414,-0.0,-6.764828697214399e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,9.343899000668898e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,9.839597623795272e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,7.267503679031506e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,9.839589620241897e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0004667477915063,285.5380554199219,294.1499938964844,294.3044738769531,292.7742004394531,295.2756042480469,294.39794921875,285.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956295834854,5.353118393003342e-09,0.0009956242283806,-0.0130767151713371,0.0,0.0,0.0,-0.0074665825814008,60.0,12.81900405883789,-0.0,-6.758582316024332e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,9.339284588349984e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,9.83473873930052e-05,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,7.26391444914043e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.834730735747144e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0004665173182729,285.5353088378906,294.1499938964844,294.2936706542969,292.7637939453125,295.2669372558594,294.3879089355469,285.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951377287507,5.2955955176514635e-09,0.0009951323736459,-0.0129260160028934,0.0,0.0,0.0,-0.0074380664154887,60.0,12.785216331481934,-0.0,-6.751904635393657e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.32934635784477e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,9.824273001868278e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.256184471771121e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.824264998314902e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.000466020865133,285.5299072265625,294.1499938964844,294.2719421386719,292.7428894042969,295.24957275390625,294.367919921875,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940805612131,5.171704398065913e-09,0.0009940753225237,-0.012601438909769,0.0,0.0,0.0,-0.0073766601271927,60.0,12.7170991897583,-0.0,-6.737534619105645e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,9.32934635784477e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,9.824273001868278e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,7.256184471771121e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,9.824264998314902e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,0.000466020865133,285.5299072265625,294.1499938964844,294.2719421386719,292.7428894042969,295.24957275390625,294.367919921875,285.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940805612131,5.171704398065913e-09,0.0009940753225237,-0.012601438909769,0.0,0.0,0.0,-0.0073766601271927,60.0,12.7170991897583,-0.0,-6.737534619105645e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.31818867684342e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.812522330321372e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.247505709528923e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.812515054363756e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004654634976759,285.524658203125,294.1499938964844,294.25,292.7217712402344,295.23211669921875,294.3480834960937,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928909130394,5.0326147693624534e-09,0.0009928859071806,-0.0122370431199669,0.0,0.0,0.0,-0.0073077068664133,60.0,12.646846771240234,-0.0,-6.721420220401343e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,9.31818867684342e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,9.812522330321372e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,7.247505709528923e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,9.812515054363756e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0004654634976759,285.524658203125,294.1499938964844,294.25,292.7217712402344,295.23211669921875,294.3480834960937,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928909130394,5.0326147693624534e-09,0.0009928859071806,-0.0122370431199669,0.0,0.0,0.0,-0.0073077068664133,60.0,12.646846771240234,-0.0,-6.721420220401343e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.302959369961172e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.79648539214395e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,7.235660450533032e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,9.796477388590574e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0004647027526516,285.5196228027344,294.1499938964844,294.2245178222656,292.7008056640625,295.2145690917969,294.3280639648437,285.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912659879773,4.842801271109921e-09,0.0009912612149491,-0.011739750392735,0.0,0.0,0.0,-0.0072135999798774,60.0,12.573531150817873,-0.0,-6.69946018660994e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.302959369961172e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,9.79648539214395e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,7.235660450533032e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,9.796477388590574e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,0.0004647027526516,285.5196228027344,294.1499938964844,294.2245178222656,292.7008056640625,295.2145690917969,294.3280639648437,285.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912659879773,4.842801271109921e-09,0.0009912612149491,-0.011739750392735,0.0,0.0,0.0,-0.0072135999798774,60.0,12.573531150817873,-0.0,-6.69946018660994e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.281831444241108e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.774236241355538e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,7.219226972665638e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,9.774228965397924e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0004636473604477,285.51470947265625,294.1499938964844,294.19244384765625,292.6803283691406,295.19677734375,294.30670166015625,285.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989016611129,4.5794985581437694e-09,0.0009890119545161,-0.0110499039292335,0.0,0.0,0.0,-0.0070830811746418,60.0,12.495397567749023,-0.0,-6.669056773489501e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,9.281831444241108e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.774236241355538e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,7.219226972665638e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,9.774228965397924e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,0.0004636473604477,285.51470947265625,294.1499938964844,294.19244384765625,292.6803283691406,295.19677734375,294.30670166015625,285.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989016611129,4.5794985581437694e-09,0.0009890119545161,-0.0110499039292335,0.0,0.0,0.0,-0.0070830811746418,60.0,12.495397567749023,-0.0,-6.669056773489501e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.269092697650194e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,9.760821558302268e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.209319301182404e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855712890625,0.0,0.0,9.760814282344654e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,0.0004630110342986,285.5123291015625,294.1499938964844,294.174072265625,292.6702880859375,295.18780517578125,294.29559326171875,285.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876569965854,4.420753985101555e-09,0.0009876525728031,-0.0106339929625391,0.0,0.0,0.0,-0.0070043741725385,60.0,12.454559326171877,-0.0,-6.65076029804368e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,9.255074837710708e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,9.746059367898852e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,7.19841627869755e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.746052091941236e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,0.0004623107961378,285.5099792480469,294.1499938964844,294.1542358398437,292.6603088378906,295.1787414550781,294.28424072265625,285.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986163271591,4.246062168533626e-09,0.0009861589642241,-0.0101762935519218,0.0,0.0,0.0,-0.0069177732802927,60.0,12.41240119934082,-0.0,-6.630654780792612e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.22569743124768e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.715123451314868e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.175566861405969e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.715116175357252e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0004608433227986,285.5054016113281,294.1499938964844,294.1104431152344,292.64068603515625,295.1602478027344,294.260986328125,285.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830343769863,3.8799825574642455e-09,0.0009830304188653,-0.0092171244323253,0.0,0.0,0.0,-0.0067363008856773,60.0,12.325888633728027,-0.0,-6.588620493630516e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.22569743124768e-05,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,9.715123451314868e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,7.175566861405969e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,9.715116175357252e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0004608433227986,285.5054016113281,294.1499938964844,294.1104431152344,292.64068603515625,295.1602478027344,294.260986328125,285.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830343769863,3.8799825574642455e-09,0.0009830304188653,-0.0092171244323253,0.0,0.0,0.0,-0.0067363008856773,60.0,12.325888633728027,-0.0,-6.588620493630516e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.200430213240908e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,9.68851600191556e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,7.155914499890059e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.688508725957944e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0004595811769831,285.5010070800781,294.1499938964844,294.0614318847656,292.6214294433594,295.14129638671875,294.2386779785156,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803394787013,3.565115314074773e-09,0.0009803358698263,-0.0083921235054731,0.0,0.0,0.0,-0.0065801967866718,60.0,12.241803169250488,-0.0,-6.552573239559933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.200430213240908e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,9.68851600191556e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,7.155914499890059e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.688508725957944e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0004595811769831,285.5010070800781,294.1499938964844,294.0614318847656,292.6214294433594,295.14129638671875,294.2386779785156,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803394787013,3.565115314074773e-09,0.0009803358698263,-0.0083921235054731,0.0,0.0,0.0,-0.0065801967866718,60.0,12.241803169250488,-0.0,-6.552573239559933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.1875197540503e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.674920147517696e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.145872223190963e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.674912871560082e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004589362361002,285.4967346191406,294.1499938964844,294.0077819824219,292.6025085449219,295.1217956542969,294.21319580078125,285.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789627511054,3.4041964802611342e-09,0.000978959375061,-0.0079704830422997,0.0,0.0,0.0,-0.0065004201605916,60.0,12.166176795959473,-0.0,-6.534189367357612e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,9.1875197540503e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.674920147517696e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.145872223190963e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.674912871560082e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,0.0004589362361002,285.4967346191406,294.1499938964844,294.0077819824219,292.6025085449219,295.1217956542969,294.21319580078125,285.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789627511054,3.4041964802611342e-09,0.000978959375061,-0.0079704830422997,0.0,0.0,0.0,-0.0065004201605916,60.0,12.166176795959473,-0.0,-6.534189367357612e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,9.20318707358092e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.691418381407856e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.158057997003198e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.691411833046004e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.000459718867205,285.4926147460937,294.1499938964844,293.94989013671875,292.5838623046875,295.1015319824219,294.18121337890625,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806310990825,3.5993428237901526e-09,0.0009806274902075,-0.0084818061441183,0.0,0.0,0.0,-0.0065971594303846,60.0,12.115326881408691,-0.0,-6.556487619491237e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
