time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,9.20318707358092e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,9.691418381407856e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.158057997003198e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.691411833046004e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.000459718867205,285.4926147460937,294.1499938964844,293.94989013671875,292.5838623046875,295.1015319824219,294.18121337890625,285.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806310990825,3.5993428237901526e-09,0.0009806274902075,-0.0084818061441183,0.0,0.0,0.0,-0.0065971594303846,60.0,12.115326881408691,-0.0,-6.556487619491237e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,9.216697799274698e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.705645788926633e-05,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,7.168565934989601e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,9.705638512969016e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0004603937559295,285.4906005859375,294.1499938964844,293.9195251464844,292.5746154785156,295.0911865234375,294.1631774902344,285.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820697596296,3.7676399777808456e-09,0.000982065917924,-0.0089227752760052,0.0,0.0,0.0,-0.0066805887036025,60.0,12.096280097961426,-0.0,-6.575748301429486e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,9.237015183316544e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,9.727040742291138e-05,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,7.184368587331846e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.727034193929283e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0004614086356014,285.4886169433594,294.1499938964844,293.8882751464844,292.5654296875,295.0806884765625,294.14434814453125,285.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842339204624,4.020747734756469e-09,0.0009842299623414,-0.00958595238626,0.0,0.0,0.0,-0.006806063465774,60.0,12.082512855529783,-0.0,-6.604767577300663e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.28602457861416e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.778649837244302e-05,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,7.222486601676792e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.778643288882448e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.000463856733404,285.4847412109375,294.1499938964844,293.82342529296875,292.5472106933594,295.05877685546875,294.0941772460937,285.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894556133076,4.631302008561988e-09,0.0009894509566947,-0.0111856330186128,0.0,0.0,0.0,-0.0071087423712015,60.0,12.07335376739502,-0.0,-6.67503314843998e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,9.28602457861416e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,9.778649837244302e-05,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,7.222486601676792e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.778643288882448e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.000463856733404,285.4847412109375,294.1499938964844,293.82342529296875,292.5472106933594,295.05877685546875,294.0941772460937,285.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894556133076,4.631302008561988e-09,0.0009894509566947,-0.0111856330186128,0.0,0.0,0.0,-0.0071087423712015,60.0,12.07335376739502,-0.0,-6.67503314843998e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.324240090791136e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.818892431212588e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.252209616126493e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.818885882850736e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0004657657118514,285.4810791015625,294.1499938964844,293.7557678222656,292.5291442871094,295.0354919433594,294.0326843261719,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935270063579,5.1073820728220215e-09,0.0009935218840837,-0.0124329272657632,0.0,0.0,0.0,-0.0073447553440928,60.0,12.064269065856934,-0.0,-6.730080315264787e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,9.324240090791136e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.818892431212588e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.252209616126493e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.818885882850736e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0004657657118514,285.4810791015625,294.1499938964844,293.7557678222656,292.5291442871094,295.0354919433594,294.0326843261719,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935270063579,5.1073820728220215e-09,0.0009935218840837,-0.0124329272657632,0.0,0.0,0.0,-0.0073447553440928,60.0,12.064269065856934,-0.0,-6.730080315264787e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.320807293988764e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.815277735469864e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.249539339682087e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.81527118710801e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0004655942320823,285.4775390625,294.1499938964844,293.685791015625,292.5111999511719,295.0116271972656,293.9747009277344,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993168563582,5.0645665439219564e-09,0.0009931635577231,-0.0123207475990057,0.0,0.0,0.0,-0.0073235686868429,60.0,12.022743225097656,-0.0,-6.72511930588371e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.320807293988764e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,9.815277735469864e-05,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.249539339682087e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.81527118710801e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5486755371094,0.0,0.0,0.0004655942320823,285.4775390625,294.1499938964844,293.685791015625,292.5111999511719,295.0116271972656,293.9747009277344,285.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993168563582,5.0645665439219564e-09,0.0009931635577231,-0.0123207475990057,0.0,0.0,0.0,-0.0073235686868429,60.0,12.022743225097656,-0.0,-6.72511930588371e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.288006549468264e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,9.78073658188805e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,7.224027649499476e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.780730033526196e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004639557446353,285.4741516113281,294.1499938964844,293.614013671875,292.49334716796875,294.9872131347656,293.91949462890625,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896780829876,4.655837493316994e-09,0.0009896734263747,-0.0112499026581645,0.0,0.0,0.0,-0.0071209692396223,60.0,11.95737648010254,-0.0,-6.677863240156513e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,9.288006549468264e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,9.78073658188805e-05,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,7.224027649499476e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.780730033526196e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0004639557446353,285.4741516113281,294.1499938964844,293.614013671875,292.49334716796875,294.9872131347656,293.91949462890625,285.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896780829876,4.655837493316994e-09,0.0009896734263747,-0.0112499026581645,0.0,0.0,0.0,-0.0071209692396223,60.0,11.95737648010254,-0.0,-6.677863240156513e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,9.26212960621342e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,9.75348666543141e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,7.20390016795136e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,9.753480117069556e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0004626631271094,285.47247314453125,294.1499938964844,293.5775756835937,292.4844665527344,294.9748229980469,293.89312744140625,285.5974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869178757071,4.3333967525427405e-09,0.0009869134519249,-0.0104051064699888,0.0,0.0,0.0,-0.0069611077196896,60.0,11.917092323303224,-0.0,-6.640701144533524e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,9.233329183189198e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473327636719,0.0,0.0,9.723158291308208e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,7.181499677244574e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.723151742946357e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0004612244665622,285.47088623046875,294.1499938964844,293.54083251953125,292.4756164550781,294.962158203125,293.86993408203125,285.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838429978117,3.9745331470442125e-09,0.0009838390396907,-0.0094648599624633,0.0,0.0,0.0,-0.0067831738851964,60.0,11.868045806884766,-0.0,-6.59946408632095e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.19074154808186e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.678311471361668e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.148375880206004e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.678304922999814e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0004590971511788,285.4677429199219,294.1499938964844,293.466796875,292.4579467773437,294.9364318847656,293.82470703125,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793032659217,3.443878737741101e-09,0.0009792998898774,-0.0080744577571749,0.0,0.0,0.0,-0.0065200980752706,60.0,11.77538776397705,-0.0,-6.538720498383557e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.19074154808186e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442199707031,0.0,0.0,9.678311471361668e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.148375880206004e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.678304922999814e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0004590971511788,285.4677429199219,294.1499938964844,293.466796875,292.4579467773437,294.9364318847656,293.82470703125,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793032659217,3.443878737741101e-09,0.0009792998898774,-0.0080744577571749,0.0,0.0,0.0,-0.0065200980752706,60.0,11.77538776397705,-0.0,-6.538720498383557e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,9.187521936837584e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.674920147517696e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,7.145871495595202e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.674914326751605e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0004589362943079,285.4647521972656,294.1499938964844,293.3923645019531,292.4403991699219,294.90997314453125,293.7767028808594,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789579780772,3.4037053175950405e-09,0.0009789544856175,-0.0079691968858242,0.0,0.0,0.0,-0.0065001733601093,60.0,11.703946113586426,-0.0,-6.534133234481487e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,9.187521936837584e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.674920147517696e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,7.145871495595202e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,9.674914326751605e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0004589362943079,285.4647521972656,294.1499938964844,293.3923645019531,292.4403991699219,294.90997314453125,293.7767028808594,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789579780772,3.4037053175950405e-09,0.0009789544856175,-0.0079691968858242,0.0,0.0,0.0,-0.0065001733601093,60.0,11.703946113586426,-0.0,-6.534133234481487e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.235735342372207e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.725691779749468e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,7.183371053542942e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.725685231387617e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.000461344665382,285.4618530273437,294.1499938964844,293.3179931640625,292.4229736328125,294.8824768066406,293.7159118652344,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840937564149,4.004350628861175e-09,0.000984089798294,-0.009542990475893,0.0,0.0,0.0,-0.0067979348823428,60.0,11.67834758758545,-0.0,-6.60288606013637e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.235735342372207e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,9.725691779749468e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,7.183371053542942e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.725685231387617e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.000461344665382,285.4618530273437,294.1499938964844,293.3179931640625,292.4229736328125,294.8824768066406,293.7159118652344,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840937564149,4.004350628861175e-09,0.000984089798294,-0.009542990475893,0.0,0.0,0.0,-0.0067979348823428,60.0,11.67834758758545,-0.0,-6.60288606013637e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.290540037909524e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.783403220353648e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,7.225996523629874e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.783397399587555e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004640822589863,285.4591064453125,294.1499938964844,293.244140625,292.4056701660156,294.8539733886719,293.6413269042969,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899345459416,4.687113808188314e-09,0.0009899298893287,-0.0113318562507629,0.0,0.0,0.0,-0.0071364189498126,60.0,11.67434787750244,-0.0,-6.681474218339646e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.290540037909524e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.783403220353648e-05,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,7.225996523629874e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.783397399587555e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004640822589863,285.4591064453125,294.1499938964844,293.244140625,292.4056701660156,294.8539733886719,293.6413269042969,285.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899345459416,4.687113808188314e-09,0.0009899298893287,-0.0113318562507629,0.0,0.0,0.0,-0.0071364189498126,60.0,11.67434787750244,-0.0,-6.681474218339646e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,9.310633322456852e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.804562432691456e-05,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.241624552989379e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.804556611925364e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0004650859918911,285.4577941894531,294.1499938964844,293.20758056640625,292.3970642089844,294.8394470214844,293.6020202636719,285.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920753072947,4.9374362376397585e-09,0.0009920704178512,-0.0119876870885491,0.0,0.0,0.0,-0.0072605144232511,60.0,11.672313690185549,-0.0,-6.710403965826117e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,9.340641554445028e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.836162644205616e-05,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,7.264964369824156e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,9.836156095843762e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0004665849264711,285.4564819335937,294.1499938964844,293.1713256835937,292.3885192871094,294.8246154785156,293.5589599609375,285.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952711407095,5.311281192632577e-09,0.0009952657856047,-0.0129671106114983,0.0,0.0,0.0,-0.0074458387680351,60.0,11.67558765411377,-0.0,-6.753725045882676e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.357616363558918e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.85403748927638e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,7.278166594915092e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.854031668510288e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004674328665714,285.4539489746094,294.1499938964844,293.1000061035156,292.3716125488281,294.7945861816406,293.4767761230469,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970813989639,5.522725832207698e-09,0.0009970759274438,-0.0135210482403635,0.0,0.0,0.0,-0.0075506712310016,60.0,11.658653259277344,-0.0,-6.778289218800637e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,9.357616363558918e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,9.85403748927638e-05,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,7.278166594915092e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.854031668510288e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,0.0004674328665714,285.4539489746094,294.1499938964844,293.1000061035156,292.3716125488281,294.7945861816406,293.4767761230469,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970813989639,5.522725832207698e-09,0.0009970759274438,-0.0135210482403635,0.0,0.0,0.0,-0.0075506712310016,60.0,11.658653259277344,-0.0,-6.778289218800637e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.297222277382387e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.790439798962324e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,7.231193012557924e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.790433978196234e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004644160508178,285.4516296386719,294.1499938964844,293.0306701660156,292.3549499511719,294.76385498046875,293.40643310546875,285.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906460763886,4.770213557492298e-09,0.0009906413033604,-0.0115495733916759,0.0,0.0,0.0,-0.0071776192635297,60.0,11.58738136291504,-0.0,-6.691071519071556e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,9.297222277382387e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.790439798962324e-05,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,7.231193012557924e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.790433978196234e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0004644160508178,285.4516296386719,294.1499938964844,293.0306701660156,292.3549499511719,294.76385498046875,293.40643310546875,285.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906460763886,4.770213557492298e-09,0.0009906413033604,-0.0115495733916759,0.0,0.0,0.0,-0.0071776192635297,60.0,11.58738136291504,-0.0,-6.691071519071556e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.255889017367736e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.746912837726995e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.199044921435416e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,9.746907016960904e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004623513377737,285.4494323730469,294.1499938964844,292.9637451171875,292.338623046875,294.73260498046875,293.34539794921875,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862449951469,4.255183316814737e-09,0.00098624068778,-0.0102001866325736,0.0,0.0,0.0,-0.006922313477844,60.0,11.504229545593262,-0.0,-6.631702831327857e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,9.255889017367736e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.746912837726995e-05,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.199044921435416e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,9.746907016960904e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0004623513377737,285.4494323730469,294.1499938964844,292.9637451171875,292.338623046875,294.73260498046875,293.34539794921875,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862449951469,4.255183316814737e-09,0.00098624068778,-0.0102001866325736,0.0,0.0,0.0,-0.006922313477844,60.0,11.504229545593262,-0.0,-6.631702831327857e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,9.214620513375849e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,9.703454998089e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,7.166946306824684e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.703449177322908e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004602898843586,285.4473571777344,294.1499938964844,292.8997497558594,292.3226928710937,294.7010192871094,293.2902526855469,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098184379749,3.740958653963844e-09,0.0009818400721997,-0.0088528636842966,0.0,0.0,0.0,-0.0066673732362687,60.0,11.418492317199709,-0.0,-6.572692257122982e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,9.214620513375849e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,9.703454998089e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,7.166946306824684e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,9.703449177322908e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004602898843586,285.4473571777344,294.1499938964844,292.8997497558594,292.3226928710937,294.7010192871094,293.2902526855469,285.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098184379749,3.740958653963844e-09,0.0009818400721997,-0.0088528636842966,0.0,0.0,0.0,-0.0066673732362687,60.0,11.418492317199709,-0.0,-6.572692257122982e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.203753143083304e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,9.692011371953412e-05,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,7.158493826864287e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.692005551187322e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0004597470397129,285.4463806152344,294.1499938964844,292.8690185546875,292.3149108886719,294.68505859375,293.26385498046875,285.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605539422579795e-09,0.0009806816233322,-0.0084980418905615,0.0,0.0,0.0,-0.0066002369858324,60.0,11.380999565124512,-0.0,-6.55719603059879e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,9.199136547977103e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.687150304671376e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.154903141781688e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.687144483905286e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004595164500642,285.4454040527344,294.1499938964844,292.83917236328125,292.3072509765625,294.6689758300781,293.2375183105469,285.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801925625652,3.548000782060967e-09,0.0009801889536902,-0.0083472803235054,0.0,0.0,0.0,-0.0065717096440494,60.0,11.347798347473145,-0.0,-6.550617115408387e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.214474266627803e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,9.70330074778758e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.166832801885903e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.70329565461725e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004602825792971,285.4435729980469,294.1499938964844,292.7824401855469,292.2923278808594,294.636474609375,293.1816101074219,285.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818257531151,3.739042853112551e-09,0.0009818220278248,-0.0088478457182645,0.0,0.0,0.0,-0.0066664144396781,60.0,11.302034378051758,-0.0,-6.572473409960369e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.214474266627803e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,9.70330074778758e-05,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.166832801885903e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.70329565461725e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0004602825792971,285.4435729980469,294.1499938964844,292.7824401855469,292.2923278808594,294.636474609375,293.1816101074219,285.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818257531151,3.739042853112551e-09,0.0009818220278248,-0.0088478457182645,0.0,0.0,0.0,-0.0066664144396781,60.0,11.302034378051758,-0.0,-6.572473409960369e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.249988215742631e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.74069844232872e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.194453792180866e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,9.74069262156263e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.000462056545075,285.44189453125,294.1499938964844,292.7300720214844,292.2780456542969,294.6034545898437,293.1185607910156,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856087854132,4.181459622998318e-09,0.0009856045944616,-0.0100070321932435,0.0,0.0,0.0,-0.0068857367150485,60.0,11.281816482543944,-0.0,-6.62322747757571e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,9.249988215742631e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,9.74069844232872e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.194453792180866e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,9.74069262156263e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,0.000462056545075,285.44189453125,294.1499938964844,292.7300720214844,292.2780456542969,294.6034545898437,293.1185607910156,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856087854132,4.181459622998318e-09,0.0009856045944616,-0.0100070321932435,0.0,0.0,0.0,-0.0068857367150485,60.0,11.281816482543944,-0.0,-6.62322747757571e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,9.289629088016228e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.782442066352814e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.225285662570968e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.782436973182485e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004640367114916,285.4403076171875,294.1499938964844,292.6824951171875,292.2644958496094,294.5700378417969,293.05029296875,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898315183818,4.675302811563142e-09,0.0009898268617689,-0.0113009139895439,0.0,0.0,0.0,-0.0071305534802377,60.0,11.273472785949709,-0.0,-6.680111397372458e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,9.289629088016228e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,9.782442066352814e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,7.225285662570968e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.782436973182485e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004640367114916,285.4403076171875,294.1499938964844,292.6824951171875,292.2644958496094,294.5700378417969,293.05029296875,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898315183818,4.675302811563142e-09,0.0009898268617689,-0.0113009139895439,0.0,0.0,0.0,-0.0071305534802377,60.0,11.273472785949709,-0.0,-6.680111397372458e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
