time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.325756400357932e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.820485865930097e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.253384683281183e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.820480772759764e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004658413527067,285.4388427734375,294.1499938964844,292.6402587890625,292.2517395019531,294.536376953125,292.9816589355469,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993684050627,5.125374347159095e-09,0.0009936789283528,-0.0124800615012645,0.0,0.0,0.0,-0.0073536909185349,60.0,11.268804550170898,-0.0,-6.732165047651506e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.325756400357932e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.820485865930097e-05,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,7.253384683281183e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.820480772759764e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0004658413527067,285.4388427734375,294.1499938964844,292.6402587890625,292.2517395019531,294.536376953125,292.9816589355469,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993684050627,5.125374347159095e-09,0.0009936789283528,-0.0124800615012645,0.0,0.0,0.0,-0.0073536909185349,60.0,11.268804550170898,-0.0,-6.732165047651506e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,9.342315752292052e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.837923425948249e-05,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,7.26626385585405e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,9.837918332777916e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004666685126721,285.4381408691406,294.1499938964844,292.6212463378906,292.2456970214844,294.5195007324219,292.9476623535156,285.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954508859664,5.331667107810745e-09,0.0009954455308616,-0.0130205117166042,0.0,0.0,0.0,-0.0074559724889695,60.0,11.266676902770996,-0.0,-6.756091153192757e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.353792120236903e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.850008063949645e-05,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,7.27519000065513e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.850002970779316e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004672417417168,285.4375,294.1499938964844,292.603759765625,292.2398986816406,294.5025634765625,292.91461181640625,285.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966682409867,5.474618980372271e-09,0.0009966627694666,-0.0133950216695666,0.0,0.0,0.0,-0.0075268140062689,60.0,11.262079238891602,-0.0,-6.77269653692747e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.37340228119865e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.87065868685022e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.290441863005981e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.87065359367989e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0004682213184423,285.436279296875,294.1499938964844,292.5735168457031,292.22900390625,294.46875,292.8519287109375,285.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987609228119,5.718902240658963e-09,0.0009987552184611,-0.0140349762514233,0.0,0.0,0.0,-0.0076479334384202,60.0,11.250543594360352,-0.0,-6.801118956900609e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.37340228119865e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.87065868685022e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.290441863005981e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.87065359367989e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0004682213184423,285.436279296875,294.1499938964844,292.5735168457031,292.22900390625,294.46875,292.8519287109375,285.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987609228119,5.718902240658963e-09,0.0009987552184611,-0.0140349762514233,0.0,0.0,0.0,-0.0076479334384202,60.0,11.250543594360352,-0.0,-6.801118956900609e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.385785961057992e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,9.88369938568212e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.300073775695637e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.883694292511792e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004688399203587,285.4351806640625,294.1499938964844,292.54998779296875,292.2191772460937,294.4350891113281,292.7951354980469,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000800248235,5.873148634094605e-09,0.0010000742040574,-0.014439052902162,0.0,0.0,0.0,-0.0077244001440703,60.0,11.233963012695312,-0.0,-6.81909568811534e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,9.385785961057992e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,9.88369938568212e-05,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,7.300073775695637e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.883694292511792e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004688399203587,285.4351806640625,294.1499938964844,292.54998779296875,292.2191772460937,294.4350891113281,292.7951354980469,285.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000800248235,5.873148634094605e-09,0.0010000742040574,-0.014439052902162,0.0,0.0,0.0,-0.0077244001440703,60.0,11.233963012695312,-0.0,-6.81909568811534e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.393923392053694e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.892268280964343e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.306402403628454e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.892263187794016e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004692463844548,285.4342041015625,294.1499938964844,292.53082275390625,292.21044921875,294.401611328125,292.744384765625,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.97448623906871e-09,0.0010009395191445,-0.0147045208141207,0.0,0.0,0.0,-0.0077746314927935,60.0,11.21397590637207,-0.0,-6.830919829781126e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.393923392053694e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.892268280964343e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.306402403628454e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,9.892263187794016e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004692463844548,285.4342041015625,294.1499938964844,292.53082275390625,292.21044921875,294.401611328125,292.744384765625,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.97448623906871e-09,0.0010009395191445,-0.0147045208141207,0.0,0.0,0.0,-0.0077746314927935,60.0,11.21397590637207,-0.0,-6.830919829781126e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.401442366652192e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.9001859780401e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.312250818358734e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.900180884869768e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0004696219693869,285.4333190917969,294.1499938964844,292.5133056640625,292.2027282714844,294.3684387207031,292.6988830566406,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119340341127e-09,0.0010017385939136,-0.0149498051032423,0.0,0.0,0.0,-0.0078210411593317,60.0,11.193324089050291,-0.0,-6.841853661399e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.401442366652192e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,9.9001859780401e-05,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.312250818358734e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.900180884869768e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0004696219693869,285.4333190917969,294.1499938964844,292.5133056640625,292.2027282714844,294.3684387207031,292.6988830566406,285.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119340341127e-09,0.0010017385939136,-0.0149498051032423,0.0,0.0,0.0,-0.0078210411593317,60.0,11.193324089050291,-0.0,-6.841853661399e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.405211312696338e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.904155012918636e-05,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,7.315181574085727e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.904149919748306e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0004698102420661,285.4329528808594,294.1499938964844,292.5051574707031,292.1992492675781,294.3519897460937,292.6787109375,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115052020305711e-09,0.0010021398775279,-0.0150727499276399,0.0,0.0,0.0,-0.0078443083912134,60.0,11.183417320251465,-0.0,-6.847337630233596e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.408983896719292e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,9.90812768577598e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,7.318115967791528e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.90812259260565e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0004699986893683,285.4326171875,294.1499938964844,292.4974060058594,292.19598388671875,294.3356018066406,292.6596374511719,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162033994172589e-09,0.0010025417432188,-0.0151958232745528,0.0,0.0,0.0,-0.0078675989061594,60.0,11.17379665374756,-0.0,-6.852829415038286e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.416540706297384e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.916084673022851e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,7.323993486352265e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.91607957985252e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0004703761660493,285.4319763183594,294.1499938964844,292.48309326171875,292.190185546875,294.302978515625,292.6236572265625,285.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256139606364286e-09,0.0010033464059233,-0.015442338772118,0.0,0.0,0.0,-0.0079142516478896,60.0,11.155191421508787,-0.0,-6.86383572201521e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,9.416540706297384e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,9.916084673022851e-05,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,7.323993486352265e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.91607957985252e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0004703761660493,285.4319763183594,294.1499938964844,292.48309326171875,292.190185546875,294.302978515625,292.6236572265625,285.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256139606364286e-09,0.0010033464059233,-0.015442338772118,0.0,0.0,0.0,-0.0079142516478896,60.0,11.155191421508787,-0.0,-6.86383572201521e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.4241309852805e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.924078040057792e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,7.329896470764652e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.924072946887463e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0004707553016487,285.43145751953125,294.1499938964844,292.47027587890625,292.1852722167969,294.27069091796875,292.5918884277344,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.3506648828592915e-09,0.0010041546775028,-0.0156899504363536,0.0,0.0,0.0,-0.0079611120745539,60.0,11.1381196975708,-0.0,-6.874901004039202e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.4241309852805e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,9.924078040057792e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,7.329896470764652e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,9.924072946887463e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0004707553016487,285.43145751953125,294.1499938964844,292.47027587890625,292.1852722167969,294.27069091796875,292.5918884277344,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.3506648828592915e-09,0.0010041546775028,-0.0156899504363536,0.0,0.0,0.0,-0.0079611120745539,60.0,11.1381196975708,-0.0,-6.874901004039202e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.43175400607288e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.93210487649776e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.33582564862445e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,9.93209978332743e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0004711360670626,285.4309997558594,294.1499938964844,292.4590148925781,292.1811828613281,294.23858642578125,292.56280517578125,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593392356841e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.12227725982666,-0.0,-6.886021708396586e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.43175400607288e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.93210487649776e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,7.33582564862445e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,9.93209978332743e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0004711360670626,285.4309997558594,294.1499938964844,292.4590148925781,292.1811828613281,294.23858642578125,292.56280517578125,285.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593392356841e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.12227725982666,-0.0,-6.886021708396586e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.439405403099954e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.940162271959708e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,7.34177665435709e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.940157178789376e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.000471518287668,285.4306640625,294.1499938964844,292.4491882324219,292.17791748046875,294.20684814453125,292.5373840332031,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,11.10818862915039,-0.0,-6.89719357183094e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.439405403099954e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.940162271959708e-05,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,7.34177665435709e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.940157178789376e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.000471518287668,285.4306640625,294.1499938964844,292.4491882324219,292.17791748046875,294.20684814453125,292.5373840332031,285.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884278649628e-09,0.0010057812323793,-0.0161882266402244,0.0,0.0,0.0,-0.0080554112792015,60.0,11.10818862915039,-0.0,-6.89719357183094e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.44324056035839e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,9.94420042843558e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,7.344759069383144e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,9.94419606286101e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.00047170984908,285.4305114746094,294.1499938964844,292.44482421875,292.17657470703125,294.1911315917969,292.526123046875,285.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588643408633743e-09,0.0010061896173283,-0.0163133274763822,0.0,0.0,0.0,-0.0080790873616933,60.0,11.101828575134276,-0.0,-6.902796201302408e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.447079355595632e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.94824295048602e-05,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,7.347745122388005e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,9.948238584911452e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004719016142189,285.430419921875,294.1499938964844,292.4408264160156,292.1754150390625,294.1755065917969,292.5157165527344,285.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450944341732e-09,0.0010065984679386,-0.0164385568350553,0.0,0.0,0.0,-0.0081027876585721,60.0,11.095844268798828,-0.0,-6.908407357286708e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.454765677219255e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,9.956336725736036e-05,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.353723049163818e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.956331632565708e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0004722855519503,285.4302978515625,294.1499938964844,292.4338684082031,292.1736145019531,294.14459228515625,292.4970397949219,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.08489227294922,-0.0,-6.91964814336643e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.454765677219255e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,9.956336725736036e-05,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.353723049163818e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.956331632565708e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0004722855519503,285.4302978515625,294.1499938964844,292.4338684082031,292.1736145019531,294.14459228515625,292.4970397949219,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732169932632814e-09,0.001007416867651,-0.016689283773303,0.0,0.0,0.0,-0.008150240406394,60.0,11.08489227294922,-0.0,-6.91964814336643e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.462453454034404e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,9.96443268377334e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,7.359702431131154e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.96442831819877e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004726695769932,285.4302978515625,294.1499938964844,292.4282531738281,292.1724853515625,294.11407470703125,292.4812316894531,285.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827916898544116e-09,0.0010082356166094,-0.0169400796294212,0.0,0.0,0.0,-0.0081977061927318,60.0,11.07534885406494,-0.0,-6.930901008672663e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.462453454034404e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,9.96443268377334e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,7.359702431131154e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4943542480469,0.0,0.0,9.96442831819877e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004726695769932,285.4302978515625,294.1499938964844,292.4282531738281,292.1724853515625,294.11407470703125,292.4812316894531,285.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827916898544116e-09,0.0010082356166094,-0.0169400796294212,0.0,0.0,0.0,-0.0081977061927318,60.0,11.07534885406494,-0.0,-6.930901008672663e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.470134682487696e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.972521365853028e-05,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.365675992332399e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.972516272682697e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0004730532527901,285.430419921875,294.1499938964844,292.4239807128906,292.1719970703125,294.08404541015625,292.4679870605469,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574602524241e-09,0.0010090536670759,-0.0171906407922506,0.0,0.0,0.0,-0.0082451282069087,60.0,11.067103385925291,-0.0,-6.94215316343616e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.470134682487696e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.972521365853028e-05,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,7.365675992332399e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.972516272682697e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0004730532527901,285.430419921875,294.1499938964844,292.4239807128906,292.1719970703125,294.08404541015625,292.4679870605469,285.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923574602524241e-09,0.0010090536670759,-0.0171906407922506,0.0,0.0,0.0,-0.0082451282069087,60.0,11.067103385925291,-0.0,-6.94215316343616e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.477802086621524e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.980594768421724e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,7.371639367192984e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.980590402847156e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0004734362591989,285.4306335449219,294.1499938964844,292.4210205078125,292.17205810546875,294.054443359375,292.4568786621094,285.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407493323087,0.0,0.0,0.0,-0.0082924645394086,60.0,11.059964179992676,-0.0,-6.953393238973149e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.477802086621524e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.980594768421724e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,7.371639367192984e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.980590402847156e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0004734362591989,285.4306335449219,294.1499938964844,292.4210205078125,292.17205810546875,294.054443359375,292.4568786621094,285.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407493323087,0.0,0.0,0.0,-0.0082924645394086,60.0,11.059964179992676,-0.0,-6.953393238973149e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.48162778513506e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.984623466152698e-05,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,7.374615233857185e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,9.984619100578128e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0004736273549497,285.4307861328125,294.1499938964844,292.4200134277344,292.1723022460937,294.039794921875,292.4520263671875,285.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.066707219394175e-09,0.0010102775413542,-0.0175655465573072,0.0,0.0,0.0,-0.008316084742546,60.0,11.056767463684082,-0.0,-6.959005816042918e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,9.48544911807403e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.98864707071334e-05,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,7.377586734946817e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.988642705138771e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0004738182178698,285.43096923828125,294.1499938964844,292.4193115234375,292.17266845703125,294.0252685546875,292.4477233886719,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114293598675658e-09,0.001010684412904,-0.0176901873201131,0.0,0.0,0.0,-0.008339675143361,60.0,11.053876876831056,-0.0,-6.964613419313538e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.493076504440978e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.996679000323638e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,7.383518823189661e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.99667463474907e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004741992161143,285.431396484375,294.1499938964844,292.4188537597656,292.1737365722656,293.99658203125,292.4405212402344,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282948394957e-09,0.0010114967590197,-0.0179389882832765,0.0,0.0,0.0,-0.0083867656067013,60.0,11.048870086669922,-0.0,-6.975813704457323e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.493076504440978e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.996679000323638e-05,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,7.383518823189661e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.99667463474907e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004741992161143,285.431396484375,294.1499938964844,292.4188537597656,292.1737365722656,293.99658203125,292.4405212402344,285.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282948394957e-09,0.0010114967590197,-0.0179389882832765,0.0,0.0,0.0,-0.0083867656067013,60.0,11.048870086669922,-0.0,-6.975813704457323e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.500689338892698e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001000469565042,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,7.389439997496083e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001000469128484,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0004745794867631,285.4319152832031,294.1499938964844,292.4195556640625,292.17529296875,293.9683532714844,292.4350280761719,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304093774251896e-09,0.0010123074753209,-0.018187316134572,0.0,0.0,0.0,-0.008433767594397,60.0,11.044764518737791,-0.0,-6.987001910374603e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.500689338892698e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0001000469565042,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,7.389439997496083e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001000469128484,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0004745794867631,285.4319152832031,294.1499938964844,292.4195556640625,292.17529296875,293.9683532714844,292.4350280761719,285.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304093774251896e-09,0.0010123074753209,-0.018187316134572,0.0,0.0,0.0,-0.008433767594397,60.0,11.044764518737791,-0.0,-6.987001910374603e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.508298535365613e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.0001001270866254,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.39535826141946e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001001270429696,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004749596118927,285.4325256347656,294.1499938964844,292.42144775390625,292.1772155761719,293.9406433105469,292.4313049316406,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988619675446915e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.04159927368164,-0.0,-6.998193669005559e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
