time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.508298535365613e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,0.0001001270866254,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,7.39535826141946e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001001270429696,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,0.0004749596118927,285.4325256347656,294.1499938964844,292.42144775390625,292.1772155761719,293.9406433105469,292.4313049316406,285.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988619675446915e-09,0.0010131178423762,-0.0184355303645133,0.0,0.0,0.0,-0.0084807481616735,60.0,11.04159927368164,-0.0,-6.998193669005559e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,9.515923738945276e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001002073840936,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.401288894470781e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001002073404379,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0004753404937218,285.4332580566406,294.1499938964844,292.4244384765625,292.1794738769531,293.9134521484375,292.4292297363281,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493824227822188e-09,0.0010139298392459,-0.0186842493712902,0.0,0.0,0.0,-0.0085278246551752,60.0,11.039264678955078,-0.0,-7.009417402059628e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,9.515923738945276e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001002073840936,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,7.401288894470781e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001002073404379,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0004753404937218,285.4332580566406,294.1499938964844,292.4244384765625,292.1794738769531,293.9134521484375,292.4292297363281,285.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493824227822188e-09,0.0010139298392459,-0.0186842493712902,0.0,0.0,0.0,-0.0085278246551752,60.0,11.039264678955078,-0.0,-7.009417402059628e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.519750165054576e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001002476783469,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.404264761134982e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001002476346911,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,0.0004755316185764,285.4336853027344,294.1499938964844,292.4263610839844,292.18072509765625,293.90008544921875,292.4288024902344,285.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541482105466457e-09,0.0010143372928723,-0.0188090689480304,0.0,0.0,0.0,-0.0085514513775706,60.0,11.03840446472168,-0.0,-7.015053427039676e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,9.52359041548334e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001002881181193,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,7.407251541735604e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0001002880744636,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.000475723441923,285.4341125488281,294.1499938964844,292.42852783203125,292.1820373535156,293.8868408203125,292.42877197265625,285.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.58930696065363e-09,0.0010147462598979,-0.0189343262463808,0.0,0.0,0.0,-0.0085751600563526,60.0,11.037717819213867,-0.0,-7.020712189387268e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.53133567236364e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001003696670522,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.413275307044387e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001003696306725,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0004761103191412,285.43505859375,294.1499938964844,292.4336853027344,292.18487548828125,293.8608093261719,292.4296875,285.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155787458643,7.685762248854644e-09,0.001015571062453,-0.0191869512200355,0.0,0.0,0.0,-0.008622976951301,60.0,11.03683376312256,-0.0,-7.032130611150933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,9.53133567236364e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001003696670522,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,7.413275307044387e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001003696306725,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,0.0004761103191412,285.43505859375,294.1499938964844,292.4336853027344,292.18487548828125,293.8608093261719,292.4296875,285.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155787458643,7.685762248854644e-09,0.001015571062453,-0.0191869512200355,0.0,0.0,0.0,-0.008622976951301,60.0,11.03683376312256,-0.0,-7.032130611150933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.539194434182718e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001004524310701,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.419387839036062e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001004523874144,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004765029007103,285.43609619140625,294.1499938964844,292.4398498535156,292.1878967285156,293.8353271484375,292.4320373535156,285.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164158884435,7.783646616132955e-09,0.001016408088617,-0.0194433107972145,0.0,0.0,0.0,-0.0086715025827288,60.0,11.036609649658203,-0.0,-7.043728089684009e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.539194434182718e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001004524310701,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,7.419387839036062e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001004523874144,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,0.0004765029007103,285.43609619140625,294.1499938964844,292.4398498535156,292.1878967285156,293.8353271484375,292.4320373535156,285.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164158884435,7.783646616132955e-09,0.001016408088617,-0.0194433107972145,0.0,0.0,0.0,-0.0086715025827288,60.0,11.036609649658203,-0.0,-7.043728089684009e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.547216905048116e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000100536912214,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.425627700285986e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001005368685582,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004769036313518,285.437255859375,294.1499938964844,292.447021484375,292.19110107421875,293.8104553222656,292.4356384277344,285.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883560471100282e-09,0.0010172624606639,-0.0197049845010042,0.0,0.0,0.0,-0.0087210340425372,60.0,11.036983489990234,-0.0,-7.055575679260073e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,9.547216905048116e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.000100536912214,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,7.425627700285986e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,0.0001005368685582,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.0004769036313518,285.437255859375,294.1499938964844,292.447021484375,292.19110107421875,293.8104553222656,292.4356384277344,285.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883560471100282e-09,0.0010172624606639,-0.0197049845010042,0.0,0.0,0.0,-0.0087210340425372,60.0,11.036983489990234,-0.0,-7.055575679260073e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,9.555453289067371e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001006236416287,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.432033453369513e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001006236052489,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.000477315072203,285.4385070800781,294.1499938964844,292.4551086425781,292.19439697265625,293.78619384765625,292.4405212402344,285.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181475663557,7.986145078575646e-09,0.0010181396501138,-0.0199736468493938,0.0,0.0,0.0,-0.008771888911724,60.0,11.037915229797363,-0.0,-7.067750829037325e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,9.555453289067371e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001006236416287,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.432033453369513e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001006236052489,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.000477315072203,285.4385070800781,294.1499938964844,292.4551086425781,292.19439697265625,293.78619384765625,292.4405212402344,285.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181475663557,7.986145078575646e-09,0.0010181396501138,-0.0199736468493938,0.0,0.0,0.0,-0.008771888911724,60.0,11.037915229797363,-0.0,-7.067750829037325e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.559692989569156e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001006682869046,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,7.435330917360261e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0001006682432489,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0004775268316734,285.4391784667969,294.1499938964844,292.4595031738281,292.1960754394531,293.7743530273437,292.4434814453125,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185992578044,8.038947285626818e-09,0.0010185911087319,-0.0201119314879179,0.0,0.0,0.0,-0.0087980665266513,60.0,11.038623809814451,-0.0,-7.074021368680405e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.563954517943785e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001007131650112,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,7.438645116053522e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001007131213555,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0004777397261932,285.4398498535156,294.1499938964844,292.4641418457031,292.1977844238281,293.7624816894531,292.44647216796875,285.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190530447289,8.092026604344937e-09,0.0010190450120717,-0.020250940695405,0.0,0.0,0.0,-0.0088243801146745,60.0,11.03932285308838,-0.0,-7.080327435460276e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.57279553404078e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001008062608889,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,7.445521623594686e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001008062172331,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004781813186127,285.4412841796875,294.1499938964844,292.4740295410156,292.201171875,293.7391967773437,292.4532775878906,285.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.2021403002841e-09,0.0010199865791946,-0.0205393116921186,0.0,0.0,0.0,-0.0088789667934179,60.0,11.041064262390137,-0.0,-7.093419185366656e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.57279553404078e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001008062608889,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,7.445521623594686e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001008062172331,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0004781813186127,285.4412841796875,294.1499938964844,292.4740295410156,292.201171875,293.7391967773437,292.4532775878906,285.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.2021403002841e-09,0.0010199865791946,-0.0205393116921186,0.0,0.0,0.0,-0.0088789667934179,60.0,11.041064262390137,-0.0,-7.093419185366656e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.58204036578536e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001009036059258,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,7.452711724909022e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.000100903569546,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0004786431090906,285.4427795410156,294.1499938964844,292.4847717285156,292.2045288085937,293.7165222167969,292.46124267578125,285.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209794854745,8.317284638792444e-09,0.0010209711035713,-0.0208408534526824,0.0,0.0,0.0,-0.0089360494166612,60.0,11.043380737304688,-0.0,-7.10712200202579e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.58204036578536e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001009036059258,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,7.452711724909022e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.000100903569546,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0004786431090906,285.4427795410156,294.1499938964844,292.4847717285156,292.2045288085937,293.7165222167969,292.46124267578125,285.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209794854745,8.317284638792444e-09,0.0010209711035713,-0.0208408534526824,0.0,0.0,0.0,-0.0089360494166612,60.0,11.043380737304688,-0.0,-7.10712200202579e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.59173630690202e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.000101005716715,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.460252527380362e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001010056730592,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.000479127455037,285.44439697265625,294.1499938964844,292.496337890625,292.20782470703125,293.6944885253906,292.4703063964844,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220122057944,8.438056475768008e-09,0.0010220038238912,-0.0211571268737316,0.0,0.0,0.0,-0.0089959213510155,60.0,11.04616355895996,-0.0,-7.121508360796724e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.59173630690202e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.000101005716715,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,7.460252527380362e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,0.0001010056730592,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.000479127455037,285.44439697265625,294.1499938964844,292.496337890625,292.20782470703125,293.6944885253906,292.4703063964844,285.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220122057944,8.438056475768008e-09,0.0010220038238912,-0.0211571268737316,0.0,0.0,0.0,-0.0089959213510155,60.0,11.04616355895996,-0.0,-7.121508360796724e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.601931378711016e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001011130661936,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,7.468181865988299e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001011130298138,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004796366847585,285.44610595703125,294.1499938964844,292.5086669921875,292.2109680175781,293.67303466796875,292.4804382324219,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230981279164,8.565039344432535e-09,0.0010230896295979,-0.021489655598998,0.0,0.0,0.0,-0.0090588713064789,60.0,11.049349784851074,-0.0,-7.136650026495772e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.601931378711016e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001011130661936,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,7.468181865988299e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0001011130298138,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004796366847585,285.44610595703125,294.1499938964844,292.5086669921875,292.2109680175781,293.67303466796875,292.4804382324219,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230981279164,8.565039344432535e-09,0.0010230896295979,-0.021489655598998,0.0,0.0,0.0,-0.0090588713064789,60.0,11.049349784851074,-0.0,-7.136650026495772e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,9.607225365471096e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0001011688145808,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,7.472299330402166e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.000101168778201,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0004799011512659,285.4469909667969,294.1499938964844,292.51513671875,292.2124938964844,293.6625671386719,292.4858703613281,285.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236621601507,8.630984815738431e-09,0.0010236535454168,-0.0216623451560735,0.0,0.0,0.0,-0.0090915635228157,60.0,11.051092147827148,-0.0,-7.144519997837051e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.612667781766504e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.000101226127299,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971923828125,0.0,0.0,7.476532482542098e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0001012260909192,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,0.0004801729810424,285.44793701171875,294.1499938964844,292.5217590332031,292.2139587402344,293.6522827148437,292.4915771484375,285.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698774145443622e-09,0.0010242331773042,-0.0218398608267307,0.0,0.0,0.0,-0.0091251702979207,60.0,11.052911758422852,-0.0,-7.15261450068283e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,9.618922922527418e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001012920038192,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975891113281,0.0,0.0,7.481397915398702e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0001012919601635,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,0.00048048546887,285.448974609375,294.1499938964844,292.5293884277344,292.21551513671875,293.64093017578125,292.49822998046875,285.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249082697555,8.776694926382334e-09,0.0010248995386064,-0.0220439061522483,0.0,0.0,0.0,-0.009163798764348,60.0,11.05502986907959,-0.0,-7.161924742149496e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.623947698855773e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.000101344907307,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.485305104637519e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0001013448709272,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0004807364312,285.4498291015625,294.1499938964844,292.5355529785156,292.2167053222656,293.6321105957031,292.5035705566406,285.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254433145746,8.839277754191244e-09,0.0010254345834255,-0.0222077816724777,0.0,0.0,0.0,-0.0091948229819536,60.0,11.056703567504885,-0.0,-7.16940675715705e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.6357092843391e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001014687659335,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,7.494453166145831e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001014687295537,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0004813239793293,285.4518127441406,294.1499938964844,292.54998779296875,292.2191772460937,293.6125793457031,292.5164794921875,286.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266964090988,8.985793442661816e-09,0.0010266873287037,-0.0225914362818002,0.0,0.0,0.0,-0.0092674568295478,60.0,11.060769081115724,-0.0,-7.18693797807646e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963684082031,0.0,0.0,9.6357092843391e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001014687659335,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,7.494453166145831e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0001014687295537,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0004813239793293,285.4518127441406,294.1499938964844,292.54998779296875,292.2191772460937,293.6125793457031,292.5164794921875,286.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266964090988,8.985793442661816e-09,0.0010266873287037,-0.0225914362818002,0.0,0.0,0.0,-0.0092674568295478,60.0,11.060769081115724,-0.0,-7.18693797807646e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.647419938119128e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001015920788631,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.503561209887266e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001015920424833,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004819089372176,285.45391845703125,294.1499938964844,292.5657653808594,292.222412109375,293.59375,292.5304260253906,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131660760886008e-09,0.0010279346024617,-0.0229733847081661,0.0,0.0,0.0,-0.0093397693708539,60.0,11.065625190734863,-0.0,-7.204412355577007e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.647419938119128e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001015920788631,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,7.503561209887266e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001015920424833,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004819089372176,285.45391845703125,294.1499938964844,292.5657653808594,292.222412109375,293.59375,292.5304260253906,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131660760886008e-09,0.0010279346024617,-0.0229733847081661,0.0,0.0,0.0,-0.0093397693708539,60.0,11.065625190734863,-0.0,-7.204412355577007e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.658196358941495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.000101705561974,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.511943113058805e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001017055255942,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004824472416657,285.45611572265625,294.1499938964844,292.5834045410156,292.22735595703125,293.57568359375,292.5458374023437,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290917707607,9.265896494525805e-09,0.0010290824575349,-0.023324865847826,0.0,0.0,0.0,-0.0094063160941004,60.0,11.072357177734377,-0.0,-7.220512543426595e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.658196358941495e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.000101705561974,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.511943113058805e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0001017055255942,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004824472416657,285.45611572265625,294.1499938964844,292.5834045410156,292.22735595703125,293.57568359375,292.5458374023437,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290917707607,9.265896494525805e-09,0.0010290824575349,-0.023324865847826,0.0,0.0,0.0,-0.0094063160941004,60.0,11.072357177734377,-0.0,-7.220512543426595e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,9.663189121056348e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,0.0001017581380438,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,7.515825564041734e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.000101758101664,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004826966323889,285.457275390625,294.1499938964844,292.5928649902344,292.2304077148437,293.5669860839844,292.5542907714844,286.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296232067048,9.328083194759529e-09,0.0010296138934791,-0.0234876908361911,0.0,0.0,0.0,-0.0094371428713202,60.0,11.076560020446776,-0.0,-7.22797750540849e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,9.668066195445137e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0001018094990286,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,7.519619248341769e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001018094626488,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0004829402605537,285.4584350585937,294.1499938964844,292.60272216796875,292.2337951660156,293.5583801269531,292.5629272460937,286.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301425354555,9.388836375023857e-09,0.0010301331058144,-0.0236467644572258,0.0,0.0,0.0,-0.0094672599807381,60.0,11.080987930297852,-0.0,-7.23527406876201e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.67731248238124e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001019068586174,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.526810804847628e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001019068295136,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0004834021092392,285.4607849121094,294.1499938964844,292.6235656738281,292.2416076660156,293.5415954589844,292.5809631347656,286.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311290388926,9.504006470706372e-09,0.0010311194928362,-0.0239483099430799,0.0,0.0,0.0,-0.0095243621617555,60.0,11.090653419494627,-0.0,-7.249115441254619e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.67731248238124e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,0.0001019068586174,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50274658203125,0.0,0.0,7.526810804847628e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0001019068295136,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,0.0004834021092392,285.4607849121094,294.1499938964844,292.6235656738281,292.2416076660156,293.5415954589844,292.5809631347656,286.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311290388926,9.504006470706372e-09,0.0010311194928362,-0.0239483099430799,0.0,0.0,0.0,-0.0095243621617555,60.0,11.090653419494627,-0.0,-7.249115441254619e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.685219265520573e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001019901246763,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.532960444223136e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001019900882965,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0004837970773223,285.4632568359375,294.1499938964844,292.6457824707031,292.2505798339844,293.5258178710937,292.6008605957031,286.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319703724235,9.602487693882722e-09,0.0010319608263671,-0.0242061540484428,0.0,0.0,0.0,-0.0095731792971491,60.0,11.102245330810549,-0.0,-7.260962320287946e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.685219265520573e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001019901246763,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.532960444223136e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001019900882965,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0004837970773223,285.4632568359375,294.1499938964844,292.6457824707031,292.2505798339844,293.5258178710937,292.6008605957031,286.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319703724235,9.602487693882722e-09,0.0010319608263671,-0.0242061540484428,0.0,0.0,0.0,-0.0095731792971491,60.0,11.102245330810549,-0.0,-7.260962320287946e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
