time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.692706953501327e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.000102068966953,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,7.538783393101767e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001020689305732,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004841710906475,285.4657897949219,294.1499938964844,292.6691589355469,292.26055908203125,293.5103454589844,292.6213073730469,286.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695743763415976e-09,0.0010327597847208,-0.0244503132998943,0.0,0.0,0.0,-0.0096194185316562,60.0,11.114280700683594,-0.0,-7.272188895512954e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,9.692706953501327e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.000102068966953,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,7.538783393101767e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001020689305732,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004841710906475,285.4657897949219,294.1499938964844,292.6691589355469,292.26055908203125,293.5103454589844,292.6213073730469,286.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695743763415976e-09,0.0010327597847208,-0.0244503132998943,0.0,0.0,0.0,-0.0096194185316562,60.0,11.114280700683594,-0.0,-7.272188895512954e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,9.69902248471044e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001021354764816,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.543696119682863e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001021354401018,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0004844865761697,285.4684753417969,294.1499938964844,292.6935729980469,292.2713928222656,293.4963073730469,292.6439819335937,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334405815228,9.7743999560862e-09,0.0010334308026358,-0.0246562492102384,0.0,0.0,0.0,-0.0096584036946296,60.0,11.128275871276855,-0.0,-7.281664693437051e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,9.69902248471044e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001021354764816,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,7.543696119682863e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001021354401018,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0004844865761697,285.4684753417969,294.1499938964844,292.6935729980469,292.2713928222656,293.4963073730469,292.6439819335937,286.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334405815228,9.7743999560862e-09,0.0010334308026358,-0.0246562492102384,0.0,0.0,0.0,-0.0096584036946296,60.0,11.128275871276855,-0.0,-7.281664693437051e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,9.702184615889564e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0001021687712636,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,7.546155393356457e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001021687348838,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0004846445226576,285.4698486328125,294.1499938964844,292.70611572265625,292.27703857421875,293.4897766113281,292.65576171875,286.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337774874642,9.813781787215705e-09,0.0010337677085772,-0.0247593522071838,0.0,0.0,0.0,-0.0096779279410839,60.0,11.135860443115234,-0.0,-7.286411829454664e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.705375123303384e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001022023716359,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.548636494902894e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001022023352561,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0004848038952331,285.4712219238281,294.1499938964844,292.7188415527344,292.2828674316406,293.4830627441406,292.66729736328125,286.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341180022805,9.853522442426764e-09,0.0010341082233935,-0.0248633977025747,0.0,0.0,0.0,-0.009697631932795,60.0,11.14329433441162,-0.0,-7.291203019121897e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,9.709264122648165e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001022433207253,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,7.55166111048311e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0001022432843456,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0004849981341976,285.4730529785156,294.1499938964844,292.7353820800781,292.2904663085937,293.4748840332031,292.6825866699219,286.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345318587496,9.901949482582497e-09,0.001034521847032,-0.0249901823699474,0.0,0.0,0.0,-0.0097216377034783,60.0,11.15311050415039,-0.0,-7.297044390952578e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.711459279060364e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001022664364427,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,7.553368777735159e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001022664073389,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0004851077974308,285.4740600585937,294.1499938964844,292.7447814941406,292.2948303222656,293.47027587890625,292.6911926269531,286.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347653878852,9.929294719768222e-09,0.0010347554925829,-0.0250617749989032,0.0,0.0,0.0,-0.0097351931035518,60.0,11.158628463745115,-0.0,-7.300343440874715e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.717386274132878e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001023288568831,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,7.557978824479505e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001023288205033,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.000485403870698,285.47686767578125,294.1499938964844,292.7712707519531,292.30712890625,293.4576110839844,292.715576171875,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.000311389276476e-08,0.0010353883262723,-0.0252550318837165,0.0,0.0,0.0,-0.0097717959433794,60.0,11.17404842376709,-0.0,-7.309253646781144e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,9.717386274132878e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001023288568831,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,7.557978824479505e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001023288205033,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.000485403870698,285.47686767578125,294.1499938964844,292.7712707519531,292.30712890625,293.4576110839844,292.715576171875,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.000311389276476e-08,0.0010353883262723,-0.0252550318837165,0.0,0.0,0.0,-0.0097717959433794,60.0,11.17404842376709,-0.0,-7.309253646781144e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.719107765704392e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001023469740175,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.559316873084754e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001023469449137,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004854898434132,285.4798889160156,294.1499938964844,292.7980651855469,292.319580078125,293.44659423828125,292.74127197265625,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355795966461,1.002452343357163e-08,0.0010355695849284,-0.0253110826015472,0.0,0.0,0.0,-0.0097824009135365,60.0,11.187301635742188,-0.0,-7.311839311796575e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.719107765704392e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001023469740175,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.559316873084754e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001023469449137,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0004854898434132,285.4798889160156,294.1499938964844,292.7980651855469,292.319580078125,293.44659423828125,292.74127197265625,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355795966461,1.002452343357163e-08,0.0010355695849284,-0.0253110826015472,0.0,0.0,0.0,-0.0097824009135365,60.0,11.187301635742188,-0.0,-7.311839311796575e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.720146044855936e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001023579097818,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.560124504379928e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.000102357880678,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004855417064391,285.48297119140625,294.1499938964844,292.8250732421875,292.3320007324219,293.4361572265625,292.7669372558594,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356955463066,1.0037438435972492e-08,0.0010356855345889,-0.0253448896110057,0.0,0.0,0.0,-0.0097888307645916,60.0,11.199254035949709,-0.0,-7.313398242558834e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.720146044855936e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001023579097818,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.560124504379928e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.000102357880678,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004855417064391,285.48297119140625,294.1499938964844,292.8250732421875,292.3320007324219,293.4361572265625,292.7669372558594,286.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356955463066,1.0037438435972492e-08,0.0010356855345889,-0.0253448896110057,0.0,0.0,0.0,-0.0097888307645916,60.0,11.199254035949709,-0.0,-7.313398242558834e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.72109628492035e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001023679142235,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.560863741673529e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0001023678851197,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004855891747865,285.4844665527344,294.1499938964844,292.83856201171875,292.3381652832031,293.4307861328125,292.77978515625,286.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357974097132,1.0049262755273958e-08,0.0010357872815802,-0.0253758449107408,0.0,0.0,0.0,-0.0097946962341666,60.0,11.206063270568848,-0.0,-7.314826433457712e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.719964873511344e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.000102355996205,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,7.559983350802213e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0001023559671011,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0004855326551478,285.48602294921875,294.1499938964844,292.85205078125,292.34423828125,293.4256286621094,292.79278564453125,286.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356699349358,1.0035139830222306e-08,0.0010356598068028,-0.0253388788551092,0.0,0.0,0.0,-0.0097876610234379,60.0,11.21128273010254,-0.0,-7.313121130891886e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.71675181062892e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.000102322163002,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,7.557484059361741e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001023221266223,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0004853721475228,285.4891357421875,294.1499938964844,292.87890625,292.35614013671875,293.4157409667969,292.8188171386719,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353300021961,9.995078542601732e-09,0.0010353201068937,-0.025233993306756,0.0,0.0,0.0,-0.0097678145393729,60.0,11.22050666809082,-0.0,-7.308283045404097e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.71675181062892e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.000102322163002,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,7.557484059361741e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001023221266223,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0004853721475228,285.4891357421875,294.1499938964844,292.87890625,292.35614013671875,293.4157409667969,292.8188171386719,286.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353300021961,9.995078542601732e-09,0.0010353201068937,-0.025233993306756,0.0,0.0,0.0,-0.0097678145393729,60.0,11.22050666809082,-0.0,-7.308283045404097e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.710096492199229e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001022520809783,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,7.552307943115011e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001022520518745,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0004850397235713,285.4924011230469,294.1499938964844,292.9054260253906,292.36749267578125,293.4071044921875,292.8446960449219,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346187045797,9.912130671807518e-09,0.0010346088092774,-0.025016838684678,0.0,0.0,0.0,-0.0097266845405101,60.0,11.224327087402344,-0.0,-7.29827291934271e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.710096492199229e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001022520809783,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,7.552307943115011e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001022520518745,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0004850397235713,285.4924011230469,294.1499938964844,292.9054260253906,292.36749267578125,293.4071044921875,292.8446960449219,286.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346187045797,9.912130671807518e-09,0.0010346088092774,-0.025016838684678,0.0,0.0,0.0,-0.0097266845405101,60.0,11.224327087402344,-0.0,-7.29827291934271e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.703027899377048e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.000102177640656,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.546809501945972e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001021776115521,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004846866067964,285.4957275390625,294.1499938964844,292.93145751953125,292.3781433105469,293.3990783691406,292.8701477050781,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338691063225,9.824030478000624e-09,0.0010338593274354,-0.0247861817479133,0.0,0.0,0.0,-0.009683028794825,60.0,11.226274490356444,-0.0,-7.287646752729415e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.703027899377048e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.000102177640656,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221252441406,0.0,0.0,7.546809501945972e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001021776115521,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0004846866067964,285.4957275390625,294.1499938964844,292.93145751953125,292.3781433105469,293.3990783691406,292.8701477050781,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338691063225,9.824030478000624e-09,0.0010338593274354,-0.0247861817479133,0.0,0.0,0.0,-0.009683028794825,60.0,11.226274490356444,-0.0,-7.287646752729415e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.69426691881381e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001020853815134,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,7.53999556764029e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001020853524096,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0004842489724978,285.4990539550781,294.1499938964844,292.95684814453125,292.387939453125,293.3911437988281,292.8956298828125,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329337092116,9.714842263974788e-09,0.0010329239303246,-0.0245003160089254,0.0,0.0,0.0,-0.0096288910135626,60.0,11.227051734924316,-0.0,-7.27448892234861e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.69426691881381e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218811035156,0.0,0.0,0.0001020853815134,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,7.53999556764029e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0001020853524096,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0004842489724978,285.4990539550781,294.1499938964844,292.95684814453125,292.387939453125,293.3911437988281,292.8956298828125,286.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329337092116,9.714842263974788e-09,0.0010329239303246,-0.0245003160089254,0.0,0.0,0.0,-0.0096288910135626,60.0,11.227051734924316,-0.0,-7.27448892234861e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,9.68986059888266e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0001020389827317,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,7.536567864008248e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,0.0001020389463519,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004840288602281,285.50079345703125,294.1499938964844,292.9692077636719,292.3924560546875,293.3879699707031,292.9076538085937,286.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324621107429,9.659924415927893e-09,0.0010324524482712,-0.024356534704566,0.0,0.0,0.0,-0.0096016563475131,60.0,11.224516868591309,-0.0,-7.26787590110689e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.684847464086488e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001019861883833,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,7.532669405918568e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,0.0001019861592794,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004837784508708,285.50250244140625,294.1499938964844,292.9813842773437,292.39666748046875,293.3843688964844,292.9201965332031,286.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319295106455,9.597451722243022e-09,0.0010319199645891,-0.0241929683834314,0.0,0.0,0.0,-0.0095706945285201,60.0,11.223210334777832,-0.0,-7.260355516791608e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.678294009063392e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.0001019171759253,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,7.527571870014071e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001019171468215,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0004834510909859,285.5050048828125,294.1499938964844,292.9984436035156,292.4022521972656,293.3795166015625,292.9378662109375,286.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031230087392,9.515781052016337e-09,0.0010312205413356,-0.0239791367202997,0.0,0.0,0.0,-0.0095302015542984,60.0,11.219852447509766,-0.0,-7.250531552926986e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,9.675761248217896e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001018905095406,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.525602268287912e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0001018904804368,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004833245766349,285.5059814453125,294.1499938964844,293.0049133300781,292.4042358398437,293.37762451171875,292.9447021484375,286.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309595381841,9.484213414623356e-09,0.0010309499921277,-0.023896487429738,0.0,0.0,0.0,-0.0095145488157868,60.0,11.218544960021973,-0.0,-7.246735833632556e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.668146958574653e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001018103212118,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.519679638789967e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001018102921079,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004829442186746,285.5094909667969,294.1499938964844,293.0272827148437,292.410400390625,293.3714294433594,292.9683532714844,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301480069756,9.389315103192077e-09,0.0010301385773345,-0.023648016154766,0.0,0.0,0.0,-0.0094675039872527,60.0,11.21184539794922,-0.0,-7.23533091218087e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,9.668146958574653e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0001018103212118,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.519679638789967e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001018102921079,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0004829442186746,285.5094909667969,294.1499938964844,293.0272827148437,292.410400390625,293.3714294433594,292.9683532714844,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301480069756,9.389315103192077e-09,0.0010301385773345,-0.023648016154766,0.0,0.0,0.0,-0.0094675039872527,60.0,11.21184539794922,-0.0,-7.23533091218087e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.661212970968336e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001017373069771,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.514286699006334e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001017372778733,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0004825978539884,285.5130920410156,294.1499938964844,293.04833984375,292.4150390625,293.3657531738281,292.9910583496094,286.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294088860973,9.302897119312092e-09,0.0010293995728716,-0.0234217457473278,0.0,0.0,0.0,-0.0094246622174978,60.0,11.203094482421877,-0.0,-7.224953435525094e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.661212970968336e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.0001017373069771,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,7.514286699006334e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001017372778733,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0004825978539884,285.5130920410156,294.1499938964844,293.04833984375,292.4150390625,293.3657531738281,292.9910583496094,286.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294088860973,9.302897119312092e-09,0.0010293995728716,-0.0234217457473278,0.0,0.0,0.0,-0.0094246622174978,60.0,11.203094482421877,-0.0,-7.224953435525094e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.654968744143844e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001016715468722,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,7.509429269703105e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001016715177684,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0004822859191335,285.5167541503906,294.1499938964844,293.06787109375,292.4179382324219,293.36065673828125,293.0123596191406,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287434561178,9.225068708929033e-09,0.001028734142892,-0.023217961192131,0.0,0.0,0.0,-0.0093860803171992,60.0,11.191332817077637,-0.0,-7.215614061806265e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,9.654968744143844e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0001016715468722,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,7.509429269703105e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001016715177684,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0004822859191335,285.5167541503906,294.1499938964844,293.06787109375,292.4179382324219,293.36065673828125,293.0123596191406,286.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287434561178,9.225068708929033e-09,0.001028734142892,-0.023217961192131,0.0,0.0,0.0,-0.0093860803171992,60.0,11.191332817077637,-0.0,-7.215614061806265e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.651997970649973e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001016402602544,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,7.507119153160602e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001016402311506,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.000482137518702,285.51861572265625,294.1499938964844,293.0770263671875,292.4187316894531,293.35821533203125,293.022705078125,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427737765,9.188041438790153e-09,0.0010284185409545,-0.0231210105121135,0.0,0.0,0.0,-0.0093677286058664,60.0,11.184767723083496,-0.0,-7.211172459165027e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.649212006479502e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001016109308693,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.504952372983098e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,0.0001016109017655,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53338623046875,0.0,0.0,0.0004819983732886,285.5204772949219,294.1499938964844,293.08575439453125,292.41900634765625,293.3558654785156,293.0327453613281,286.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153325208899332e-09,0.0010281216818839,-0.0230301097035408,0.0,0.0,0.0,-0.0093505186960101,60.0,11.177488327026367,-0.0,-7.20700938927621e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.644059173297136e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001015566667774,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,7.500944047933444e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0001015566376736,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004817409790121,285.52423095703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3513488769531,293.05206298828125,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909392194346e-09,0.0010275712702423,-0.0228619258850812,0.0,0.0,0.0,-0.0093186702579259,60.0,11.161441802978516,-0.0,-7.199310658734248e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.644059173297136e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001015566667774,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,7.500944047933444e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0001015566376736,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004817409790121,285.52423095703125,294.1499938964844,293.1017761230469,292.4179992675781,293.3513488769531,293.05206298828125,286.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.08909392194346e-09,0.0010275712702423,-0.0228619258850812,0.0,0.0,0.0,-0.0093186702579259,60.0,11.161441802978516,-0.0,-7.199310658734248e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.64011560427025e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001015151356114,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.497876504203305e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001015151065075,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004815439751837,285.528076171875,294.1499938964844,293.1158142089844,292.414794921875,293.3472900390625,293.0691833496094,286.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039931470056216e-09,0.0010271510109305,-0.0227331947535276,0.0,0.0,0.0,-0.0092942994087934,60.0,11.14095687866211,-0.0,-7.193420969997534e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
