time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.64011560427025e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0001015151356114,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,7.497876504203305e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001015151065075,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0004815439751837,285.528076171875,294.1499938964844,293.1158142089844,292.414794921875,293.3472900390625,293.0691833496094,286.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039931470056216e-09,0.0010271510109305,-0.0227331947535276,0.0,0.0,0.0,-0.0092942994087934,60.0,11.14095687866211,-0.0,-7.193420969997534e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.63654529186897e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001014775334624,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.495099998777732e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001014775043586,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004813656269107,285.5319519042969,294.1499938964844,293.127685546875,292.4092102050781,293.3433532714844,293.0857238769531,286.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995419520374526e-09,0.0010267697507515,-0.0226166434586048,0.0,0.0,0.0,-0.0092722298577427,60.0,11.119260787963867,-0.0,-7.18809047839386e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.63654529186897e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0001014775334624,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,7.495099998777732e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001014775043586,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5410461425781,0.0,0.0,0.0004813656269107,285.5319519042969,294.1499938964844,293.127685546875,292.4092102050781,293.3433532714844,293.0857238769531,286.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267788311466,8.995419520374526e-09,0.0010267697507515,-0.0226166434586048,0.0,0.0,0.0,-0.0092722298577427,60.0,11.119260787963867,-0.0,-7.18809047839386e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,9.635441529098898e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001014659137581,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.494241435779259e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001014658846543,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0004813104751519,285.5359802246094,294.1499938964844,293.1371765136719,292.40106201171875,293.3399353027344,293.09747314453125,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981643873084977e-09,0.0010266522876918,-0.0225805714726448,0.0,0.0,0.0,-0.0092654023319482,60.0,11.089451789855955,-0.0,-7.186440598161425e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,9.635441529098898e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0001014659137581,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,7.494241435779259e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001014658846543,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0004813104751519,285.5359802246094,294.1499938964844,293.1371765136719,292.40106201171875,293.3399353027344,293.09747314453125,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266612516716,8.981643873084977e-09,0.0010266522876918,-0.0225805714726448,0.0,0.0,0.0,-0.0092654023319482,60.0,11.089451789855955,-0.0,-7.186440598161425e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.633907029638068e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001014497465803,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,7.493047451134771e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001014497247524,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0004812338156625,285.5379638671875,294.1499938964844,293.1410217285156,292.39599609375,293.338134765625,293.1046142578125,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962512509924636e-09,0.0010264903539791,-0.022530473768711,0.0,0.0,0.0,-0.0092559261247515,60.0,11.07675075531006,-0.0,-7.18415051892407e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,9.633973240852356e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001014504523482,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.493099110433832e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0001014504232443,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0004812371334992,285.5399780273437,294.1499938964844,293.1441955566406,292.3902282714844,293.33642578125,293.10992431640625,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505138725,8.963326969535501e-09,0.0010264961747452,-0.0225326083600521,0.0,0.0,0.0,-0.0092563247308135,60.0,11.060503959655762,-0.0,-7.18424786327887e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.633796435082333e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.000101448589703,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,7.492961594834924e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,0.0001014485605992,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487060546875,0.0,0.0,0.0004812283150386,285.543212890625,294.1499938964844,293.1478881835937,292.3794860839844,293.3337097167969,293.1190185546875,286.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264856973662,8.961103858950992e-09,0.0010264767333865,-0.0225267857313156,0.0,0.0,0.0,-0.00925522018224,60.0,11.035290718078612,-0.0,-7.183982120295695e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.634158777771518e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001014524023048,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,7.493243174394593e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001014523804769,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0004812464176211,285.5440368652344,294.1499938964844,293.1485290527344,292.37652587890625,293.33306884765625,293.1206970214844,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265237651765,8.965616693501488e-09,0.0010265148011967,-0.0225386023521423,0.0,0.0,0.0,-0.0092574544250965,60.0,11.028112411499023,-0.0,-7.184522132774873e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.636134200263768e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0001014732042676,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,7.494779129046947e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001014731751638,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0004813450796063,285.54815673828125,294.1499938964844,293.1499938964844,292.3597717285156,293.32977294921875,293.12860107421875,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267343604937,8.990199695801948e-09,0.0010267253965139,-0.0226029735058546,0.0,0.0,0.0,-0.009269643574953,60.0,10.990370750427246,-0.0,-7.187465200786394e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,9.636134200263768e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0001014732042676,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55596923828125,0.0,0.0,7.494779129046947e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,0.0001014731751638,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0004813450796063,285.54815673828125,294.1499938964844,293.1499938964844,292.3597717285156,293.32977294921875,293.12860107421875,286.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267343604937,8.990199695801948e-09,0.0010267253965139,-0.0226029735058546,0.0,0.0,0.0,-0.009269643574953,60.0,10.990370750427246,-0.0,-7.187465200786394e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.640092321205884e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001015148882288,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.497858314309269e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.000101514859125,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004815428110305,285.55230712890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3265380859375,293.134765625,286.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271556675434,9.039496262630564e-09,0.0010271465871483,-0.0227320566773414,0.0,0.0,0.0,-0.0092940796166658,60.0,10.950084686279297,-0.0,-7.193369100377822e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,9.640092321205884e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001015148882288,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,7.497858314309269e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.000101514859125,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004815428110305,285.55230712890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3265380859375,293.134765625,286.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271556675434,9.039496262630564e-09,0.0010271465871483,-0.0227320566773414,0.0,0.0,0.0,-0.0092940796166658,60.0,10.950084686279297,-0.0,-7.193369100377822e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.647783735999838e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.000101595884189,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,7.503840606659651e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001015958550851,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004819270106963,285.5565490722656,294.1499938964844,293.1499938964844,292.31903076171875,293.3233947753906,293.1385803222656,286.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027975231409,9.135305845120456e-09,0.0010279660345986,-0.0229829289019107,0.0,0.0,0.0,-0.0093415779992938,60.0,10.9069185256958,-0.0,-7.204849339359498e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,9.647783735999838e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.000101595884189,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617370605469,0.0,0.0,7.503840606659651e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,0.0001015958550851,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0004819270106963,285.5565490722656,294.1499938964844,293.1499938964844,292.31903076171875,293.3233947753906,293.1385803222656,286.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027975231409,9.135305845120456e-09,0.0010279660345986,-0.0229829289019107,0.0,0.0,0.0,-0.0093415779992938,60.0,10.9069185256958,-0.0,-7.204849339359498e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,9.651516302255914e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.000101635188912,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.50674371374771e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,0.0001016351598082,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0004821134498342,285.5586853027344,294.1499938964844,293.1499938964844,292.30767822265625,293.3218078613281,293.1405029296875,286.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283743031322,9.181801097213338e-09,0.0010283651063218,-0.0231046695262193,0.0,0.0,0.0,-0.0093646347522735,60.0,10.885309219360352,-0.0,-7.210424257664273e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.65732178883627e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001016963142319,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,7.511258445447311e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.000101696292404,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0004824034404009,285.56085205078125,294.1499938964844,293.1499938964844,292.2958984375,293.3202819824219,293.14166259765625,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289918864145,9.254114807788484e-09,0.0010289825731888,-0.0232940148562192,0.0,0.0,0.0,-0.0094004794955253,60.0,10.862841606140137,-0.0,-7.219098563382431e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.668699203757568e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001018161274259,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,7.520107465097681e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001018161055981,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0004829717800021,285.565185546875,294.1499938964844,293.1499938964844,292.2711486816406,293.31719970703125,293.14422607421875,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302029550075,9.395850320004229e-09,0.0010301935253664,-0.023665128275752,0.0,0.0,0.0,-0.0094707394018769,60.0,10.818120002746582,-0.0,-7.236116061903888e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.668699203757568e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001018161274259,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,7.520107465097681e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001018161055981,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,0.0004829717800021,285.565185546875,294.1499938964844,293.1499938964844,292.2711486816406,293.31719970703125,293.14422607421875,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302029550075,9.395850320004229e-09,0.0010301935253664,-0.023665128275752,0.0,0.0,0.0,-0.0094707394018769,60.0,10.818120002746582,-0.0,-7.236116061903888e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.683209646027537e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001019689298118,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.53139320295304e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.000101968900708,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004836965817958,285.569580078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3141784667969,293.1459045410156,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317489504814,9.576617721052116e-09,0.0010317392880097,-0.0241384226828813,0.0,0.0,0.0,-0.0095603531226515,60.0,10.772279739379885,-0.0,-7.25784943256258e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,9.683209646027537e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001019689298118,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.53139320295304e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.000101968900708,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0004836965817958,285.569580078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3141784667969,293.1459045410156,286.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317489504814,9.576617721052116e-09,0.0010317392880097,-0.0241384226828813,0.0,0.0,0.0,-0.0095603531226515,60.0,10.772279739379885,-0.0,-7.25784943256258e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.700220107333736e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001021480566123,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.544623804278672e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001021480347844,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004845462972298,285.5740051269531,294.1499938964844,293.1499938964844,292.217529296875,293.3111877441406,293.14715576171875,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335610713809,9.788537091992566e-09,0.0010335512924939,-0.0246932618319988,0.0,0.0,0.0,-0.009665410965681,60.0,10.725886344909668,-0.0,-7.283368574917405e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,9.700220107333736e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001021480566123,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.544623804278672e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0001021480347844,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0004845462972298,285.5740051269531,294.1499938964844,293.1499938964844,292.217529296875,293.3111877441406,293.14715576171875,286.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335610713809,9.788537091992566e-09,0.0010335512924939,-0.0246932618319988,0.0,0.0,0.0,-0.009665410965681,60.0,10.725886344909668,-0.0,-7.283368574917405e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.71904883044772e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001023463264573,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.559268124168739e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001023463046294,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0004854868166148,285.5785217285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3082580566406,293.1480407714844,286.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355666745454,1.002310234810011e-08,0.0010355566628277,-0.0253073647618293,0.0,0.0,0.0,-0.0097816921770572,60.0,10.67916774749756,-0.0,-7.311667360454521e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,9.71904883044772e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001023463264573,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.559268124168739e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001023463046294,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,0.0004854868166148,285.5785217285156,294.1499938964844,293.1499938964844,292.1889953613281,293.3082580566406,293.1480407714844,286.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355666745454,1.002310234810011e-08,0.0010355566628277,-0.0253073647618293,0.0,0.0,0.0,-0.0097816921770572,60.0,10.67916774749756,-0.0,-7.311667360454521e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,9.72936031757854e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001024549128487,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,7.567287684651092e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001024548910208,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0004860018962062,285.5807800292969,294.1499938964844,293.1499938964844,292.1744079589844,293.3067932128906,293.1483764648437,286.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366656351834,1.0151567586547117e-08,0.0010366555070504,-0.0256436821073293,0.0,0.0,0.0,-0.0098453797399997,60.0,10.65571117401123,-0.0,-7.3271891665172e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,9.740135283209383e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001025683741318,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,7.575668132631108e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001025683523039,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0004865401133429,285.5830993652344,294.1499938964844,293.1499938964844,292.1596069335937,293.30535888671875,293.1486511230469,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378137230873,1.0285806872900594e-08,0.0010378034785389,-0.0259951017796993,0.0,0.0,0.0,-0.0099119283258914,60.0,10.632245063781738,-0.0,-7.343425778572056e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,9.760230750543995e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.000102779995359,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,7.591298344777897e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0001027799735311,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.000487543962663,285.587158203125,294.1499938964844,293.1499938964844,292.13311767578125,293.3028564453125,293.1490478515625,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039954368025,1.0536172823094604e-08,0.0010399438906461,-0.026650508865714,0.0,0.0,0.0,-0.0100360438227653,60.0,10.590987205505373,-0.0,-7.373757426876183e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,9.76311494014226e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.000102810365206,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,7.59354152251035e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0001028103433782,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0004876879975199,285.58770751953125,294.1499938964844,293.1499938964844,292.1294860839844,293.3025207519531,293.14910888671875,286.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402615880593,1.0572098751993052e-08,0.001040250994265,-0.0267445500940084,0.0,0.0,0.0,-0.0100538525730371,60.0,10.585375785827637,-0.0,-7.378114474931864e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,9.787886665435508e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001030712228384,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,7.612808258272707e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001030712010106,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0004889253759756,285.5924072265625,294.1499938964844,293.1499938964844,292.0988464355469,293.2997436523437,293.1494140625,286.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429007234051,1.0880719436556774e-08,0.0010428898967802,-0.0275524016469717,0.0,0.0,0.0,-0.0102068493142724,60.0,10.538705825805664,-0.0,-7.415599867499625e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,9.787886665435508e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001030712228384,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,7.612808258272707e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,0.0001030712010106,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0004889253759756,285.5924072265625,294.1499938964844,293.1499938964844,292.0988464355469,293.2997436523437,293.1494140625,286.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429007234051,1.0880719436556774e-08,0.0010428898967802,-0.0275524016469717,0.0,0.0,0.0,-0.0102068493142724,60.0,10.538705825805664,-0.0,-7.415599867499625e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,9.81434204732068e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001033498119795,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,7.63338539400138e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001033497901516,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.000490246922709,285.59716796875,294.1499938964844,293.1499938964844,292.06787109375,293.2969665527344,293.14959716796875,286.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457194875925,1.1210326888999589e-08,0.0010457081953063,-0.0284151285886764,0.0,0.0,0.0,-0.0103702489286661,60.0,10.492426872253418,-0.0,-7.455739137185446e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,9.81434204732068e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001033498119795,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,7.63338539400138e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001033497901516,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.000490246922709,285.59716796875,294.1499938964844,293.1499938964844,292.06787109375,293.2969665527344,293.14959716796875,286.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457194875925,1.1210326888999589e-08,0.0010457081953063,-0.0284151285886764,0.0,0.0,0.0,-0.0103702489286661,60.0,10.492426872253418,-0.0,-7.455739137185446e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,9.84231155598536e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001036443427437,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.655139052076265e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001036443209159,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0004916440229862,285.6019592285156,294.1499938964844,293.1499938964844,292.0367126464844,293.2942810058594,293.1497497558594,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104869925417,1.1558788592935798e-08,0.0010486877290531,-0.0293271336704492,0.0,0.0,0.0,-0.0105429952964186,60.0,10.446715354919434,-0.0,-7.498292120544647e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,9.84231155598536e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0001036443427437,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,7.655139052076265e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,0.0001036443209159,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0004916440229862,285.6019592285156,294.1499938964844,293.1499938964844,292.0367126464844,293.2942810058594,293.1497497558594,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104869925417,1.1558788592935798e-08,0.0010486877290531,-0.0293271336704492,0.0,0.0,0.0,-0.0105429952964186,60.0,10.446715354919434,-0.0,-7.498292120544647e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,9.856816905084996e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001037970869219,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,7.666420424357057e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0001037970650941,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0004923685919493,285.6044006347656,294.1499938964844,293.1499938964844,292.0211486816406,293.2929382324219,293.1497802734375,286.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502450168132,1.1739505367813765e-08,0.0010502332588657,-0.0298000872135162,0.0,0.0,0.0,-0.0106325857341289,60.0,10.424115180969238,-0.0,-7.52040776319518e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,9.871640941128136e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001039531998685,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,7.677950634388253e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,0.0001039531780406,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004931091098114,285.6068420410156,294.1499938964844,293.1499938964844,292.0055847167969,293.2915954589844,293.1498413085937,286.3446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518244234845,1.1924203846547245e-08,0.0010518125491216,-0.0302834380418062,0.0,0.0,0.0,-0.0107241487130522,60.0,10.401723861694336,-0.0,-7.543044944213761e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.902153396978974e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001042745061567,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.701681897742674e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001042744843289,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0004946332774125,285.6117858886719,294.1499938964844,293.1499938964844,291.9747009277344,293.2889709472656,293.14990234375,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550750885158,1.2304352203784674e-08,0.0010550627484917,-0.0312782078981399,0.0,0.0,0.0,-0.0109126018360257,60.0,10.35769271850586,-0.0,-7.589743944436125e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,9.902153396978974e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001042745061567,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.701681897742674e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001042744843289,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59771728515625,0.0,0.0,0.0004946332774125,285.6117858886719,294.1499938964844,293.1499938964844,291.9747009277344,293.2889709472656,293.14990234375,286.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550750885158,1.2304352203784674e-08,0.0010550627484917,-0.0312782078981399,0.0,0.0,0.0,-0.0109126018360257,60.0,10.35769271850586,-0.0,-7.589743944436125e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
