time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062940,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.93362846202217e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001046059551299,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.726162584731355e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.000104605933302,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0004962055245414,285.6168212890625,294.1499938964844,293.1499938964844,291.9441833496094,293.2864074707031,293.1499328613281,286.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696502516007513e-08,0.0010584158590063,-0.0323042906820774,0.0,0.0,0.0,-0.0111070070415735,60.0,10.314726829528809,-0.0,-7.638067955895168e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.93362846202217e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001046059551299,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,7.726162584731355e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.000104605933302,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.0004962055245414,285.6168212890625,294.1499938964844,293.1499938964844,291.9441833496094,293.2864074707031,293.1499328613281,286.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584285482764,1.2696502516007513e-08,0.0010584158590063,-0.0323042906820774,0.0,0.0,0.0,-0.0111070070415735,60.0,10.314726829528809,-0.0,-7.638067955895168e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.965858043869956e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001049453421728,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,7.751230441499501e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001049453203449,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0004978154320269,285.62188720703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2838439941406,293.14996337890625,286.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098052420446038e-08,0.0010618492960929,-0.0333548672497272,0.0,0.0,0.0,-0.0113060716539621,60.0,10.273006439208984,-0.0,-7.687708603043576e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,9.965858043869956e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001049453421728,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,7.751230441499501e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001049453203449,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0004978154320269,285.62188720703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2838439941406,293.14996337890625,286.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618624510243,1.3098052420446038e-08,0.0010618492960929,-0.0333548672497272,0.0,0.0,0.0,-0.0113060716539621,60.0,10.273006439208984,-0.0,-7.687708603043576e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.998579480452464e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001052899169735,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,7.776680286042392e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001052898951456,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.000499449961353,285.62701416015625,294.1499938964844,293.1499938964844,291.8851013183594,293.2813415527344,293.14996337890625,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653487406671,1.3505736973229432e-08,0.0010653352364897,-0.0344213806092739,0.0,0.0,0.0,-0.0115081779658794,60.0,10.232712745666504,-0.0,-7.738272245205735e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,9.998579480452464e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001052899169735,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,7.776680286042392e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,0.0001052898951456,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.000499449961353,285.62701416015625,294.1499938964844,293.1499938964844,291.8851013183594,293.2813415527344,293.14996337890625,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653487406671,1.3505736973229432e-08,0.0010653352364897,-0.0344213806092739,0.0,0.0,0.0,-0.0115081779658794,60.0,10.232712745666504,-0.0,-7.738272245205735e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0001001509372144,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0001054638196364,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,7.78952453401871e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001054637978086,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0005002748221158,285.6296081542969,294.1499938964844,293.1499938964844,291.8708801269531,293.2801208496094,293.1499938964844,286.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671081254258,1.3711484392331386e-08,0.0010670945048332,-0.034959577023983,0.0,0.0,0.0,-0.0116101754829287,60.0,10.21298885345459,-0.0,-7.76385320477857e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001003161305561,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001056377732311,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,7.802373147569597e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001056377514032,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0005011000321246,285.6322326660156,294.1499938964844,293.1499938964844,291.85693359375,293.2789001464844,293.1499938964844,286.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917305530242174e-08,0.0010688543552532,-0.0354979373514652,0.0,0.0,0.0,-0.0117122093215584,60.0,10.193673133850098,-0.0,-7.78948532342838e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.0001006324018817,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001059708229149,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.826971705071628e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.000105970808363,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0005026799044571,285.63726806640625,294.1499938964844,293.1499938964844,291.8309631347656,293.27655029296875,293.1499938964844,286.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722379665821,1.431135832064001e-08,0.0010722236474975,-0.0365285612642765,0.0,0.0,0.0,-0.0119075570255517,60.0,10.157776832580566,-0.0,-7.83867690756779e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.0001006454986054,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001059846181306,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,7.827990339137614e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001059845963027,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,0.000502745329868,285.6374816894531,294.1499938964844,293.1499938964844,291.82989501953125,293.2764587402344,293.1499938964844,286.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377548553,1.4327675934566741e-08,0.0010723632294684,-0.0365712381899356,0.0,0.0,0.0,-0.0119156464934349,60.0,10.156325340270996,-0.0,-7.84071758630489e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001009716579574,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001063280797097,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,7.853357965359464e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001063280578819,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0005043745040893,285.642822265625,294.1499938964844,293.1499938964844,291.8042297363281,293.2740783691406,293.1499938964844,286.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758526623249,1.473404509511056e-08,0.001075837877579,-0.0376339517533779,0.0,0.0,0.0,-0.0121171008795499,60.0,10.120856285095217,-0.0,-7.891615183552858e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001009716579574,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001063280797097,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239013671875,0.0,0.0,7.853357965359464e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001063280578819,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0005043745040893,285.642822265625,294.1499938964844,293.1499938964844,291.8042297363281,293.2740783691406,293.1499938964844,286.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758526623249,1.473404509511056e-08,0.001075837877579,-0.0376339517533779,0.0,0.0,0.0,-0.0121171008795499,60.0,10.120856285095217,-0.0,-7.891615183552858e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0001012922439258,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001066656623152,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,7.878292672103271e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001066656477632,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005059759132564,285.648193359375,294.1499938964844,293.1499938964844,291.78009033203125,293.271728515625,293.1499938964844,286.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.5133467812233903e-08,0.0010792532702907,-0.0386783778667449,0.0,0.0,0.0,-0.0123151112347841,60.0,10.08715534210205,-0.0,-7.941802948607801e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,0.0001012922439258,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0001066656623152,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,7.878292672103271e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001066656477632,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005059759132564,285.648193359375,294.1499938964844,293.1499938964844,291.78009033203125,293.271728515625,293.1499938964844,286.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792684042826,1.5133467812233903e-08,0.0010792532702907,-0.0386783778667449,0.0,0.0,0.0,-0.0123151112347841,60.0,10.08715534210205,-0.0,-7.941802948607801e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001016028472804,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001069927457137,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,7.902450306573883e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001069927238859,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.000507527438458,285.65362548828125,294.1499938964844,293.1499938964844,291.7576599121094,293.2694091796875,293.1499938964844,286.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825776262208,1.5520459584195123e-08,0.001082562142983,-0.0396901778876781,0.0,0.0,0.0,-0.0125069580972194,60.0,10.055516242980955,-0.0,-7.99058028633226e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001016028472804,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,0.0001069927457137,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,7.902450306573883e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001069927238859,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,0.000507527438458,285.65362548828125,294.1499938964844,293.1499938964844,291.7576599121094,293.2694091796875,293.1499938964844,286.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825776262208,1.5520459584195123e-08,0.001082562142983,-0.0396901778876781,0.0,0.0,0.0,-0.0125069580972194,60.0,10.055516242980955,-0.0,-7.99058028633226e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.000101754143543,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001071520673576,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63409423828125,0.0,0.0,7.914217712823302e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001071520455298,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,0.0005082832067273,285.6563720703125,294.1499938964844,293.1499938964844,291.7471618652344,293.2682800292969,293.1499938964844,286.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841892799362,1.5708964795635442e-08,0.0010841735638678,-0.0401829853653907,0.0,0.0,0.0,-0.0126004051417112,60.0,10.040485382080078,-0.0,-8.01439412612126e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.000101901612652,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.000107307358121,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.9256875324063e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,0.0001073073362931,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005090198246762,285.6591491699219,294.1499938964844,293.1499938964844,291.7371520996094,293.2671203613281,293.1499938964844,286.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857605375349,1.5892702265318803e-08,0.0010857445886358,-0.0406633019447326,0.0,0.0,0.0,-0.0126914922147989,60.0,10.02601146697998,-0.0,-8.037639531721652e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001021839270833,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001076046537491,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,7.947645644890144e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001076046319212,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0005104300798848,285.6647033691406,294.1499938964844,293.1499938964844,291.7187805175781,293.264892578125,293.1499938964844,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887688258662,1.6244452893943162e-08,0.0010887526441365,-0.0415827557444572,0.0,0.0,0.0,-0.0128658711910247,60.0,9.998785018920898,-0.0,-8.082235325446163e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001021839270833,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001076046537491,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,7.947645644890144e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001076046319212,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,0.0005104300798848,285.6647033691406,294.1499938964844,293.1499938964844,291.7187805175781,293.264892578125,293.1499938964844,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887688258662,1.6244452893943162e-08,0.0010887526441365,-0.0415827557444572,0.0,0.0,0.0,-0.0128658711910247,60.0,9.998785018920898,-0.0,-8.082235325446163e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001024484954541,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001078832574421,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.968222780618817e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001078832356142,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005117516266182,285.6703186035156,294.1499938964844,293.1499938964844,291.70269775390625,293.2626953125,293.1499938964844,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915877064689,1.6574089656273827e-08,0.0010915711754933,-0.0424443073570728,0.0,0.0,0.0,-0.0130292857065796,60.0,9.9739351272583,-0.0,-8.124138872744879e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0001024484954541,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001078832574421,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,7.968222780618817e-05,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001078832356142,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005117516266182,285.6703186035156,294.1499938964844,293.1499938964844,291.70269775390625,293.2626953125,293.1499938964844,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915877064689,1.6574089656273827e-08,0.0010915711754933,-0.0424443073570728,0.0,0.0,0.0,-0.0130292857065796,60.0,9.9739351272583,-0.0,-8.124138872744879e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001026909449137,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001081385635188,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.987079879967496e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.000108138541691,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0005129626952111,285.6759948730469,294.1499938964844,293.1499938964844,291.6891174316406,293.2605285644531,293.1499938964844,286.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094170846045,1.6876159136813843e-08,0.0010941539658233,-0.0432337298989295,0.0,0.0,0.0,-0.0131790330633521,60.0,9.95175838470459,-0.0,-8.16263323599742e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001026909449137,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001081385635188,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.0,0.0,7.987079879967496e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.000108138541691,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,0.0005129626952111,285.6759948730469,294.1499938964844,293.1499938964844,291.6891174316406,293.2605285644531,293.1499938964844,286.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094170846045,1.6876159136813843e-08,0.0010941539658233,-0.0432337298989295,0.0,0.0,0.0,-0.0131790330633521,60.0,9.95175838470459,-0.0,-8.16263323599742e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.00010290992941,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001083691677195,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,8.004112169146538e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001083691458916,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0005140565917827,285.6817321777344,294.1499938964844,293.1499938964844,291.67822265625,293.2583923339844,293.1499938964844,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965041583403,1.7149003994632043e-08,0.0010964869288727,-0.0439467057585716,0.0,0.0,0.0,-0.0133142936974763,60.0,9.932313919067385,-0.0,-8.197481093930038e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.00010290992941,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001083691677195,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,8.004112169146538e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001083691458916,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,0.0005140565917827,285.6817321777344,294.1499938964844,293.1499938964844,291.67822265625,293.2583923339844,293.1499938964844,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965041583403,1.7149003994632043e-08,0.0010964869288727,-0.0439467057585716,0.0,0.0,0.0,-0.0133142936974763,60.0,9.932313919067385,-0.0,-8.197481093930038e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.000103008977021,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001084734685719,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,8.011815953068435e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001084734540199,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,0.0005145513569004,285.6846008300781,294.1499938964844,293.1499938964844,291.673828125,293.2573547363281,293.1499938964844,286.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975588811561,1.7272409280622014e-08,0.0010975415352731,-0.0442691594362258,0.0,0.0,0.0,-0.0133754685521125,60.0,9.923773765563965,-0.0,-8.21326722189042e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001031011488521,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0001085705225705,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,8.018984226509929e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65643310546875,0.0,0.0,0.0001085705080186,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0005150117212906,285.6875,294.1499938964844,293.1499938964844,291.6701965332031,293.2563171386719,293.1499938964844,286.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985407279804,1.7387240092148204e-08,0.0010985233820974,-0.044569194316864,0.0,0.0,0.0,-0.0134323937818408,60.0,9.91597843170166,-0.0,-8.227969772178768e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001032635045703,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001087414930225,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,8.031612378545105e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001087414784706,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0005158227286301,285.6933288574219,294.1499938964844,293.1499938964844,291.6652526855469,293.2542419433594,293.1499938964844,286.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002712417393,1.7589522727234908e-08,0.0011002536630257,-0.0450976975262165,0.0,0.0,0.0,-0.0135326776653528,60.0,9.902563095092772,-0.0,-8.25390173986307e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0001032635045703,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001087414930225,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,8.031612378545105e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001087414784706,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,0.0005158227286301,285.6933288574219,294.1499938964844,293.1499938964844,291.6652526855469,293.2542419433594,293.1499938964844,286.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002712417393,1.7589522727234908e-08,0.0011002536630257,-0.0450976975262165,0.0,0.0,0.0,-0.0135326776653528,60.0,9.902563095092772,-0.0,-8.25390173986307e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001033937223837,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001088786229956,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,8.041740511544049e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001088786011678,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0005164731992408,285.69921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2522277832031,293.1499938964844,286.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016585631296,1.7751757397377332e-08,0.0011016408680006,-0.045521542429924,0.0,0.0,0.0,-0.0136131038889288,60.0,9.892220497131348,-0.0,-8.274728457990933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0001033937223837,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0001088786229956,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,8.041740511544049e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001088786011678,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0005164731992408,285.69921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2522277832031,293.1499938964844,286.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016585631296,1.7751757397377332e-08,0.0011016408680006,-0.045521542429924,0.0,0.0,0.0,-0.0136131038889288,60.0,9.892220497131348,-0.0,-8.274728457990933e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001034951637848,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0001089854413294,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,8.049629832385108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001089854195015,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0005169798969291,285.70513916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.250244140625,293.1499938964844,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878132752002784e-08,0.0011027212021872,-0.0458516851067543,0.0,0.0,0.0,-0.0136757520958781,60.0,9.884350776672363,-0.0,-8.290970754387672e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001034951637848,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0001089854413294,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,8.049629832385108e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.0001089854195015,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0005169798969291,285.70513916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.250244140625,293.1499938964844,286.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027391301468,1.7878132752002784e-08,0.0011027212021872,-0.0458516851067543,0.0,0.0,0.0,-0.0136757520958781,60.0,9.884350776672363,-0.0,-8.290970754387672e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001035845125443,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001090795340132,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,8.056579099502414e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001090795121854,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0005174262332729,285.7110900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2483215332031,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.79894481533438e-08,0.0011036733631044,-0.0461424738168716,0.0,0.0,0.0,-0.0137309376150369,60.0,9.876904487609863,-0.0,-8.30528961159871e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001035845125443,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,0.0001090795340132,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,8.056579099502414e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001090795121854,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0005174262332729,285.7110900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2483215332031,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.79894481533438e-08,0.0011036733631044,-0.0461424738168716,0.0,0.0,0.0,-0.0137309376150369,60.0,9.876904487609863,-0.0,-8.30528961159871e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001036217145156,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.000109118707769,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,8.059472747845575e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0001091186859412,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0005176120903342,285.7140808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040872195735,1.8035789750570075e-08,0.0011040691751986,-0.0462635308504104,0.0,0.0,0.0,-0.0137539086863398,60.0,9.872939109802246,-0.0,-8.311255328408151e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.0001036551038851,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0001091538651962,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,8.062069537118077e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001091538433684,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005177788552828,285.71710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24639892578125,293.1499938964844,286.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044427519664,1.8077381369607792e-08,0.0011044245911762,-0.0463721752166748,0.0,0.0,0.0,-0.0137745263054966,60.0,9.868769645690918,-0.0,-8.31660997846484e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001037093898048,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001092110251192,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,8.066291775321588e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0001092110105673,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.000518050044775,285.72314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2445373535156,293.1499938964844,286.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050214525312,1.814500372177008e-08,0.001105003291741,-0.0465488135814666,0.0,0.0,0.0,-0.0138080529868602,60.0,9.859701156616213,-0.0,-8.325321232405258e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
