time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065280,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001037093898048,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0001092110251192,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856384277344,0.0,0.0,8.066291775321588e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0001092110105673,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.000518050044775,285.72314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2445373535156,293.1499938964844,286.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050214525312,1.814500372177008e-08,0.001105003291741,-0.0465488135814666,0.0,0.0,0.0,-0.0138080529868602,60.0,9.859701156616213,-0.0,-8.325321232405258e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001037441688822,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001092476522899,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,8.068996976362541e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.000109247637738,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0005182237364351,285.7292175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053918860852,1.8188320183298856e-08,0.001105373725295,-0.0466619580984115,0.0,0.0,0.0,-0.0138295264914631,60.0,9.849390983581545,-0.0,-8.33090325613739e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0001037441688822,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001092476522899,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,8.068996976362541e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.000109247637738,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0005182237364351,285.7292175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2427062988281,293.1499938964844,286.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053918860852,1.8188320183298856e-08,0.001105373725295,-0.0466619580984115,0.0,0.0,0.0,-0.0138295264914631,60.0,9.849390983581545,-0.0,-8.33090325613739e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001037595211528,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001092638194677,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,8.070190961007029e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001092638049158,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0005183004541322,285.7353210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.24090576171875,293.1499938964844,286.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055554496124,1.8207432006533963e-08,0.0011055371724069,-0.0467118807137012,0.0,0.0,0.0,-0.0138390008360147,60.0,9.837757110595703,-0.0,-8.33336670780227e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001037595211528,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001092638194677,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,8.070190961007029e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,0.0001092638049158,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0005183004541322,285.7353210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.24090576171875,293.1499938964844,286.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055554496124,1.8207432006533963e-08,0.0011055371724069,-0.0467118807137012,0.0,0.0,0.0,-0.0138390008360147,60.0,9.837757110595703,-0.0,-8.33336670780227e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001037532929331,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001092572638299,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,8.069706382229924e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.000109257249278,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0005182693712413,285.741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2391357421875,293.1499938964844,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199656892647912e-08,0.0011054706992581,-0.046691570430994,0.0,0.0,0.0,-0.0138351460918784,60.0,9.82460117340088,-0.0,-8.332364132002112e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001037532929331,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001092572638299,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,8.069706382229924e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.000109257249278,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0005182693712413,285.741455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2391357421875,293.1499938964844,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054889764636,1.8199656892647912e-08,0.0011054706992581,-0.046691570430994,0.0,0.0,0.0,-0.0138351460918784,60.0,9.82460117340088,-0.0,-8.332364132002112e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0001037414767779,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001092448219424,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,8.068787428783253e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001092448001145,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0005182102904655,285.7445373535156,294.1499938964844,293.1499938964844,291.6635437011719,293.23828125,293.1499938964844,286.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053625494241,1.8184920236308244e-08,0.0011053442722186,-0.04665307700634,0.0,0.0,0.0,-0.0138278389349579,60.0,9.817378044128418,-0.0,-8.330464851269428e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001037245237966,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,0.0001092269667424,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,8.067469025263563e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001092269521905,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,0.0005181256565265,285.7476501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2374267578125,293.1499938964844,286.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105181640014,1.81637869189899e-08,0.0011051634792238,-0.0465978756546974,0.0,0.0,0.0,-0.0138173615559935,60.0,9.80976676940918,-0.0,-8.327741340963257e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.000103675025457,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.000109174841782,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,8.063618588494137e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0001091748272301,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0005178783903829,285.7538452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046548606827,1.810209226960069e-08,0.0011046368163079,-0.0464367233216762,0.0,0.0,0.0,-0.013786781579256,60.0,9.793432235717772,-0.0,-8.31979249937831e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.000103675025457,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.000109174841782,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,8.063618588494137e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,0.0001091748272301,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0005178783903829,285.7538452148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2357177734375,293.1499938964844,286.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046548606827,1.810209226960069e-08,0.0011046368163079,-0.0464367233216762,0.0,0.0,0.0,-0.013786781579256,60.0,9.793432235717772,-0.0,-8.31979249937831e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0001036024696077,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001090984296752,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,8.057975355768576e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001090984151232,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005175159312784,285.76007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038816301152,1.8011659719263662e-08,0.0011038635857403,-0.0462004952132701,0.0,0.0,0.0,-0.0137419495731592,60.0,9.775287628173828,-0.0,-8.308148835567408e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,0.0001036024696077,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001090984296752,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,8.057975355768576e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001090984151232,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,0.0005175159312784,285.76007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038816301152,1.8011659719263662e-08,0.0011038635857403,-0.0462004952132701,0.0,0.0,0.0,-0.0137419495731592,60.0,9.775287628173828,-0.0,-8.308148835567408e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001035082896123,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001089992583729,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,8.050649921642616e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.000108999236545,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0005170454969629,285.7663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.232421875,293.1499938964844,286.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.7894290493813972e-08,0.0011028600856661,-0.0458938963711261,0.0,0.0,0.0,-0.0136837661266326,60.0,9.75542163848877,-0.0,-8.293048381347037e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001035082896123,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001089992583729,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,8.050649921642616e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.000108999236545,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0005170454969629,285.7663269042969,294.1499938964844,293.1499938964844,291.6635437011719,293.232421875,293.1499938964844,286.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028780136257,1.7894290493813972e-08,0.0011028600856661,-0.0458938963711261,0.0,0.0,0.0,-0.0136837661266326,60.0,9.75542163848877,-0.0,-8.293048381347037e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001033941516652,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001088790668291,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,8.041772525757551e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001088790522771,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0005164753529243,285.7726135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2308349609375,293.1499938964844,286.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016617063432,1.775205760168319e-08,0.0011016440112143,-0.0455223284661769,0.0,0.0,0.0,-0.0136132556945085,60.0,9.733920097351074,-0.0,-8.274766827298664e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001033941516652,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001088790668291,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,8.041772525757551e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001088790522771,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0005164753529243,285.7726135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2308349609375,293.1499938964844,286.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016617063432,1.775205760168319e-08,0.0011016440112143,-0.0455223284661769,0.0,0.0,0.0,-0.0136132556945085,60.0,9.733920097351074,-0.0,-8.274766827298664e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001033340304275,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001088157587219,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,8.037096995394677e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.000108815736894,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.000516175001394,285.7757568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010209564119,1.7677134422910967e-08,0.001101003261283,-0.0453265905380249,0.0,0.0,0.0,-0.0135761126875877,60.0,9.72271728515625,-0.0,-8.265145368113735e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001032724321703,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001087508862838,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,8.032305777305737e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001087508717318,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,0.0005158673156984,285.7789001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2292785644531,293.1499938964844,286.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003644904121,1.7600369162096285e-08,0.0011003469116985,-0.0451260358095169,0.0,0.0,0.0,-0.0135380569845438,60.0,9.71133518218994,-0.0,-8.255292982539687e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.000103142701846,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001086142729036,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,8.022215479286388e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001086142583517,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0005152192898094,285.78521728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2277526855469,293.1499938964844,286.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989822912961,1.7438704702499308e-08,0.0010989648289978,-0.0447036623954772,0.0,0.0,0.0,-0.0134579148143529,60.0,9.688040733337402,-0.0,-8.234563608766622e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,0.000103142701846,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0001086142729036,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,8.022215479286388e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001086142583517,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0005152192898094,285.78521728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2277526855469,293.1499938964844,286.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989822912961,1.7438704702499308e-08,0.0010989648289978,-0.0447036623954772,0.0,0.0,0.0,-0.0134579148143529,60.0,9.688040733337402,-0.0,-8.234563608766622e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001029997365549,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001084637260646,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,8.011095633264631e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0001084637115127,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0005145051400177,285.79156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260552098719018e-08,0.001097441650927,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.663776397705078,-0.0,-8.211749502606835e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739501953125,0.0,0.0,0.0001029997365549,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001084637260646,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,8.011095633264631e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0001084637115127,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,0.0005145051400177,285.79156494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745899681,1.7260552098719018e-08,0.001097441650927,-0.0442381761968135,0.0,0.0,0.0,-0.0133695974946022,60.0,9.663776397705078,-0.0,-8.211749502606835e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001028402111842,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001082957314793,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,7.998687942745164e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001082957169273,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0005137082771398,285.79791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22479248046875,293.1499938964844,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957591002807,1.7061758228464896e-08,0.0010957419872283,-0.0437187291681766,0.0,0.0,0.0,-0.0132710477337241,60.0,9.638345718383787,-0.0,-8.186329836235019e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001028402111842,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445068359375,0.0,0.0,0.0001082957314793,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,7.998687942745164e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001082957169273,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0005137082771398,285.79791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22479248046875,293.1499938964844,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957591002807,1.7061758228464896e-08,0.0010957419872283,-0.0437187291681766,0.0,0.0,0.0,-0.0132710477337241,60.0,9.638345718383787,-0.0,-8.186329836235019e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001026636746246,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001081098307622,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,7.984957483131438e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001081098162103,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0005128264310769,285.80426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938779450953,1.6841774197473572e-08,0.0010938611812889,-0.0431438721716403,0.0,0.0,0.0,-0.0131619935855269,60.0,9.611629486083984,-0.0,-8.158246345146838e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001026636746246,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001081098307622,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,7.984957483131438e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001081098162103,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0005128264310769,285.80426025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938779450953,1.6841774197473572e-08,0.0010938611812889,-0.0431438721716403,0.0,0.0,0.0,-0.0131619935855269,60.0,9.611629486083984,-0.0,-8.158246345146838e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524719238281,0.0,0.0,0.000102568512375,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,0.000108009618998,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.97755565145053e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001080096044461,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0005123510491102,285.8074645996094,294.1499938964844,293.1499938964844,291.6635437011719,293.22265625,293.1499938964844,286.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928637348115,1.672318994394573e-08,0.0010928470874205,-0.0428339764475822,0.0,0.0,0.0,-0.0131032057106494,60.0,9.597707748413086,-0.0,-8.143128127358069e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.000102470825368,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001079067587852,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,7.9699580965098e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0001079067442333,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0005118631524965,285.8106384277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918225161731,1.6601466867882664e-08,0.0010918059851974,-0.0425158590078353,0.0,0.0,0.0,-0.0130428606644272,60.0,9.583536148071287,-0.0,-8.127624084863785e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001022697542794,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001076950211427,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,7.954319153213874e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001076950065908,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005108587210997,285.8170471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896807070821,1.6350915288398937e-08,0.0010896642925217,-0.0418610163033008,0.0,0.0,0.0,-0.0129186557605862,60.0,9.554649353027344,-0.0,-8.095756953707679e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001022697542794,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,0.0001076950211427,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,7.954319153213874e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0001076950065908,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591552734375,0.0,0.0,0.0005108587210997,285.8170471191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896807070821,1.6350915288398937e-08,0.0010896642925217,-0.0418610163033008,0.0,0.0,0.0,-0.0129186557605862,60.0,9.554649353027344,-0.0,-8.095756953707679e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001020628697006,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001074771571438,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.938228372950107e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001074771425919,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0005098253022879,285.8234558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874761501327,1.6093119725724137e-08,0.0010874599684029,-0.0411871932446956,0.0,0.0,0.0,-0.0127908559516072,60.0,9.52505874633789,-0.0,-8.063033618554982e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,0.0001020628697006,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001074771571438,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,7.938228372950107e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001074771425919,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0005098253022879,285.8234558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874761501327,1.6093119725724137e-08,0.0010874599684029,-0.0411871932446956,0.0,0.0,0.0,-0.0127908559516072,60.0,9.52505874633789,-0.0,-8.063033618554982e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001018561742966,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0001072594968718,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,7.922151417005807e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001072594823199,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0005087928147986,285.8298645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852735722437,1.5835560418508976e-08,0.0010852577397599,-0.0405139289796352,0.0,0.0,0.0,-0.0126631734892725,60.0,9.495186805725098,-0.0,-8.03040691721435e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,0.0001018561742966,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,0.0001072594968718,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,7.922151417005807e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001072594823199,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7697448730469,0.0,0.0,0.0005087928147986,285.8298645019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852735722437,1.5835560418508976e-08,0.0010852577397599,-0.0405139289796352,0.0,0.0,0.0,-0.0126631734892725,60.0,9.495186805725098,-0.0,-8.03040691721435e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001016579190036,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.00010705072782,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,7.906731480034068e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001070507132681,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0005078024696558,285.8362731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.21661376953125,293.1499938964844,286.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831610998138,1.5588518920139904e-08,0.0010831455001607,-0.0398681052029132,0.0,0.0,0.0,-0.0125407045707106,60.0,9.465595245361328,-0.0,-7.99917430072128e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001016579190036,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.00010705072782,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,7.906731480034068e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001070507132681,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0005078024696558,285.8362731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.21661376953125,293.1499938964844,286.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831610998138,1.5588518920139904e-08,0.0010831455001607,-0.0398681052029132,0.0,0.0,0.0,-0.0125407045707106,60.0,9.465595245361328,-0.0,-7.99917430072128e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,0.0001015642701531,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001069521022145,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.899447518866509e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0001069520876626,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0005073346546851,285.8394775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2159729003906,293.1499938964844,286.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821634205058,1.5471821157575505e-08,0.001082147937268,-0.0395630151033401,0.0,0.0,0.0,-0.0124828545376658,60.0,9.451105117797852,-0.0,-7.984441907638029e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0001014737863442,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,0.0001068568235496,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,7.892410212662071e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001068568089976,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0005068826721981,285.8427124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2153625488281,293.1499938964844,286.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811997344717,1.5359072236265092e-08,0.0010811843676492,-0.0392682366073131,0.0,0.0,0.0,-0.0124269621446728,60.0,9.436837196350098,-0.0,-7.970220394781793e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
