time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067620,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001013029468595,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001066769182216,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,7.879122858867049e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001066769109456,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0005060293478891,285.84912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.214111328125,293.1499938964844,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793784167617,1.5146195408988206e-08,0.0010793632827699,-0.0387116521596908,0.0,0.0,0.0,-0.0123214265331625,60.0,9.408940315246582,-0.0,-7.943404511934204e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001013029468595,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,0.0001066769182216,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,7.879122858867049e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001066769109456,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.0005060293478891,285.84912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.214111328125,293.1499938964844,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793784167617,1.5146195408988206e-08,0.0010793632827699,-0.0387116521596908,0.0,0.0,0.0,-0.0123214265331625,60.0,9.408940315246582,-0.0,-7.943404511934204e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001011542481137,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0001065203323378,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,7.867556996643543e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001065203177859,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0005052865599282,285.8555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2129211425781,293.1499938964844,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777940042316,1.4960900074356687e-08,0.0010777789866551,-0.0382271520793437,0.0,0.0,0.0,-0.0122295683249831,60.0,9.38253116607666,-0.0,-7.920100131286746e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001011542481137,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0001065203323378,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,7.867556996643543e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001065203177859,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0005052865599282,285.8555908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2129211425781,293.1499938964844,286.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777940042316,1.4960900074356687e-08,0.0010777789866551,-0.0382271520793437,0.0,0.0,0.0,-0.0122295683249831,60.0,9.38253116607666,-0.0,-7.920100131286746e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001010279956972,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001063873787643,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,7.857737364247441e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001063873714883,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0005046558799222,285.8620300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.21173095703125,293.1499938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764485923573,1.4803577919053625e-08,0.0010764336911961,-0.0378157757222652,0.0,0.0,0.0,-0.0121515775099396,60.0,9.357783317565918,-0.0,-7.900339937805256e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0001010279956972,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001063873787643,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,7.857737364247441e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0001063873714883,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0005046558799222,285.8620300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.21173095703125,293.1499938964844,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764485923573,1.4803577919053625e-08,0.0010764336911961,-0.0378157757222652,0.0,0.0,0.0,-0.0121515775099396,60.0,9.357783317565918,-0.0,-7.900339937805256e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001009277912089,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.000106281862827,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,7.849943358451128e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001062818482751,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.000504155352246,285.8684997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2105712890625,293.1499938964844,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753807146102,1.4678710691384822e-08,0.0010753660462796,-0.0374892503023147,0.0,0.0,0.0,-0.0120896752923727,60.0,9.33497714996338,-0.0,-7.884674602109953e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0001009277912089,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.000106281862827,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,7.849943358451128e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,0.0001062818482751,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.000504155352246,285.8684997558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2105712890625,293.1499938964844,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753807146102,1.4678710691384822e-08,0.0010753660462796,-0.0374892503023147,0.0,0.0,0.0,-0.0120896752923727,60.0,9.33497714996338,-0.0,-7.884674602109953e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.0001008908875519,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001062430019374,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,7.847072993172333e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0001062429873854,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047180175781,0.0,0.0,0.0005039710085839,285.87176513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749876964837,1.4632723477348009e-08,0.0010749730281531,-0.0373689904808998,0.0,0.0,0.0,-0.0120668783783912,60.0,9.324590682983398,-0.0,-7.87890854780926e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001008583640214,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001062087467289,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,7.844543870305642e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001062087394529,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,0.0005038085510022,285.875,294.1499938964844,293.1499938964844,291.6635437011719,293.2094116210937,293.1499938964844,286.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746420593932,1.4592192343343411e-08,0.0010746275074779,-0.0372629947960376,0.0,0.0,0.0,-0.0120467906817793,60.0,9.31459617614746,-0.0,-7.873828877791311e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001008123872452,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001061603325069,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.840967737138271e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.000106160317955,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0005035788635723,285.8815002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.20831298828125,293.1499938964844,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741506703197,1.453489151259646e-08,0.0010741361184045,-0.0371131487190723,0.0,0.0,0.0,-0.012018377892673,60.0,9.296031951904297,-0.0,-7.866650264531928e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0001008123872452,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,0.0001061603325069,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.840967737138271e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.000106160317955,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0005035788635723,285.8815002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.20831298828125,293.1499938964844,286.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741506703197,1.453489151259646e-08,0.0010741361184045,-0.0371131487190723,0.0,0.0,0.0,-0.012018377892673,60.0,9.296031951904297,-0.0,-7.866650264531928e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001007962346193,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.000106143321318,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.839711179258302e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001061433140421,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0005034981877543,285.8880310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.20721435546875,293.1499938964844,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739783756434,1.4514755619643438e-08,0.0010739638237282,-0.0370604917407035,0.0,0.0,0.0,-0.0120083941146731,60.0,9.279805183410645,-0.0,-7.864128548362714e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001007962346193,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.000106143321318,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.839711179258302e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001061433140421,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0005034981877543,285.8880310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.20721435546875,293.1499938964844,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739783756434,1.4514755619643438e-08,0.0010739638237282,-0.0370604917407035,0.0,0.0,0.0,-0.0120083941146731,60.0,9.279805183410645,-0.0,-7.864128548362714e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0001008079925668,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001061557049979,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,7.840625767130405e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0001061556977219,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0005035569192841,285.8945617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.20611572265625,293.1499938964844,286.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741035221144,1.4529393688178516e-08,0.0010740889701992,-0.0370987728238105,0.0,0.0,0.0,-0.0120156509801745,60.0,9.265935897827148,-0.0,-7.865961748620975e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,0.0001008079925668,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001061557049979,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8256225585937,0.0,0.0,7.840625767130405e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0001061556977219,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,0.0005035569192841,285.8945617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.20611572265625,293.1499938964844,286.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741035221144,1.4529393688178516e-08,0.0010740889701992,-0.0370987728238105,0.0,0.0,0.0,-0.0120156509801745,60.0,9.265935897827148,-0.0,-7.865961748620975e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001008417893899,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001061912917066,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.843254570616409e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001061912844306,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0005037257215008,285.9010925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744633618742,1.4571490680737044e-08,0.0010744488099589,-0.0372088588774204,0.0,0.0,0.0,-0.0120365200564265,60.0,9.254109382629396,-0.0,-7.871235396805788e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001008417893899,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001061912917066,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.843254570616409e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302307128906,0.0,0.0,0.0001061912844306,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0005037257215008,285.9010925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.205078125,293.1499938964844,286.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744633618742,1.4571490680737044e-08,0.0010744488099589,-0.0372088588774204,0.0,0.0,0.0,-0.0120365200564265,60.0,9.254109382629396,-0.0,-7.871235396805788e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,0.0001008682520478,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001062191586242,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,7.8453122114297e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001062191440723,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0005038579110987,285.9043884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2045593261719,293.1499938964844,286.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747453197836,1.4604454534605793e-08,0.0010747306514531,-0.0372950658202171,0.0,0.0,0.0,-0.0120528619736433,60.0,9.249095916748049,-0.0,-7.87536578172876e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0001008973486023,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0001062497976818,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,7.847575034247711e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0001062497831298,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.000504003255628,285.9076843261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2040405273437,293.1499938964844,286.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750562651082,1.4640701095913757e-08,0.0010750415967777,-0.0373898521065712,0.0,0.0,0.0,-0.0120708355680108,60.0,9.24438762664795,-0.0,-7.87990899198121e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001009646512102,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001063206727849,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.852810085751116e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.000106320658233,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0005043394630774,285.9142761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2030029296875,293.1499938964844,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757722193375,1.4724548691447126e-08,0.0010757574345916,-0.037609115242958,0.0,0.0,0.0,-0.0121123967692255,60.0,9.235787391662598,-0.0,-7.890423603384988e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001009646512102,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001063206727849,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,7.852810085751116e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.000106320658233,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0005043394630774,285.9142761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2030029296875,293.1499938964844,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757722193375,1.4724548691447126e-08,0.0010757574345916,-0.037609115242958,0.0,0.0,0.0,-0.0121123967692255,60.0,9.235787391662598,-0.0,-7.890423603384988e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001010489286272,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001064094176399,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.859364995965734e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.000106409403088,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005047604208812,285.9208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,293.1499938964844,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766700142994,1.4829543815153556e-08,0.0010766551131382,-0.037883672863245,0.0,0.0,0.0,-0.0121644465252757,60.0,9.228693962097168,-0.0,-7.903599907876925e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001010489286272,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,0.0001064094176399,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,7.859364995965734e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.000106409403088,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005047604208812,285.9208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,293.1499938964844,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766700142994,1.4829543815153556e-08,0.0010766551131382,-0.037883672863245,0.0,0.0,0.0,-0.0121644465252757,60.0,9.228693962097168,-0.0,-7.903599907876925e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001011463900795,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000106512052298,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,7.86694508860819e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001065120450221,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.000505247269757,285.9275207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777083225548,1.4950973792338118e-08,0.0010776934213936,-0.0382011979818344,0.0,0.0,0.0,-0.0122246434912085,60.0,9.222893714904783,-0.0,-7.91885241824275e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001011463900795,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.000106512052298,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,7.86694508860819e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0001065120450221,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.000505247269757,285.9275207519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777083225548,1.4950973792338118e-08,0.0010776934213936,-0.0382011979818344,0.0,0.0,0.0,-0.0122246434912085,60.0,9.222893714904783,-0.0,-7.91885241824275e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001012552893371,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.00010662672139,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,7.875415030866861e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.000106626714114,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0005057912203483,285.9341735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2000732421875,293.1499938964844,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788685176521,1.5086643045947312e-08,0.0010788533836603,-0.0385559424757957,0.0,0.0,0.0,-0.0122919008135795,60.0,9.21822452545166,-0.0,-7.935911128242878e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001012552893371,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.00010662672139,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,7.875415030866861e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,0.000106626714114,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0005057912203483,285.9341735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2000732421875,293.1499938964844,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788685176521,1.5086643045947312e-08,0.0010788533836603,-0.0385559424757957,0.0,0.0,0.0,-0.0122919008135795,60.0,9.21822452545166,-0.0,-7.935911128242878e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001013147484627,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0001066893382812,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.880039629526436e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612365722656,0.0,0.0,0.0001066893310053,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,0.0005060882540419,285.9375305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1995849609375,293.1499938964844,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795021662488,1.51607260079345e-08,0.0010794869158416,-0.0387496463954448,0.0,0.0,0.0,-0.0123286275193095,60.0,9.216389656066896,-0.0,-7.945233448936052e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0001013757500913,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.000106753577711,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,7.884784281486645e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001067535704351,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0005063929711468,285.9408569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,286.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801525786519,1.5236730988021918e-08,0.0010801373282447,-0.0389483720064163,0.0,0.0,0.0,-0.0123663088306784,60.0,9.214744567871094,-0.0,-7.954803749044005e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001015018933685,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001068864148692,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,7.89459518273361e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001068864003173,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0005070230690762,285.94757080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814957786351,1.5393894159387855e-08,0.0010814804118126,-0.0393592789769172,0.0,0.0,0.0,-0.0124442167580127,60.0,9.211852073669434,-0.0,-7.974611548888788e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.0001015018933685,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001068864148692,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,7.89459518273361e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001068864003173,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0005070230690762,285.94757080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814957786351,1.5393894159387855e-08,0.0010814804118126,-0.0393592789769172,0.0,0.0,0.0,-0.0124442167580127,60.0,9.211852073669434,-0.0,-7.974611548888788e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001016378373606,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001070295693352,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.905169331934303e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001070295620593,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005077021778561,285.95428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829441016539,1.5563269784024673e-08,0.0010829286184161,-0.0398020967841148,0.0,0.0,0.0,-0.0125281829386949,60.0,9.209824562072754,-0.0,-7.99598538492319e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001016378373606,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0001070295693352,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,7.905169331934303e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001070295620593,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0005077021778561,285.95428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829441016539,1.5563269784024673e-08,0.0010829286184161,-0.0398020967841148,0.0,0.0,0.0,-0.0125281829386949,60.0,9.209824562072754,-0.0,-7.99598538492319e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001017804752336,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001071797742042,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,7.916262984508649e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001071797596523,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0005084146396256,285.9610290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740981851308792e-08,0.0010844480711966,-0.0402666851878166,0.0,0.0,0.0,-0.0126162823289632,60.0,9.20851993560791,-0.0,-8.018442798629621e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,0.0001017804752336,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0001071797742042,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,7.916262984508649e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001071797596523,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0005084146396256,285.9610290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844637872651,1.5740981851308792e-08,0.0010844480711966,-0.0402666851878166,0.0,0.0,0.0,-0.0126162823289632,60.0,9.20851993560791,-0.0,-8.018442798629621e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001019291739794,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.000107336360088,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,7.927828119136393e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001073363455361,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0005091574275866,285.9678039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860480833798,1.5926248764230877e-08,0.0010860321344807,-0.0407509952783584,0.0,0.0,0.0,-0.0127081265673041,60.0,9.207844734191896,-0.0,-8.041887866738764e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001019291739794,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.000107336360088,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,7.927828119136393e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001073363455361,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0005091574275866,285.9678039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860480833798,1.5926248764230877e-08,0.0010860321344807,-0.0407509952783584,0.0,0.0,0.0,-0.0127081265673041,60.0,9.207844734191896,-0.0,-8.041887866738764e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001020061608869,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001074174288078,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,7.933815504657105e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001074174142559,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0005095420056022,285.97119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.195068359375,293.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868684621527,1.6022166704487972e-08,0.0010868523968383,-0.0410017296671867,0.0,0.0,0.0,-0.0127556780353188,60.0,9.207782745361328,-0.0,-8.054039568605732e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
