time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069960,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001020840063574,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001074994070222,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,7.939870556583628e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001074993924703,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0005099308327771,285.9745788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876981541514,1.6119162893346584e-08,0.001087682088837,-0.0412552691996097,0.0,0.0,0.0,-0.0128037640824913,60.0,9.207837104797363,-0.0,-8.066336931733532e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001022418582579,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001076656262739,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,7.952148007461801e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001076656189979,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0005107193137519,285.9814147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893795406445,1.6315830464463943e-08,0.0010893632424995,-0.0417693220078945,0.0,0.0,0.0,-0.0129012577235698,60.0,9.20816421508789,-0.0,-8.091299719126256e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001022418582579,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001076656262739,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,7.952148007461801e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,0.0001076656189979,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0005107193137519,285.9814147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893795406445,1.6315830464463943e-08,0.0010893632424995,-0.0417693220078945,0.0,0.0,0.0,-0.0129012577235698,60.0,9.20816421508789,-0.0,-8.091299719126256e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001024044177029,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001078368077287,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,7.964791439007968e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001078368004527,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005115313688293,285.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1929626464844,293.1499938964844,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911114513874,1.651836889493552e-08,0.0010910949204117,-0.0422986820340156,0.0,0.0,0.0,-0.0130016636103391,60.0,9.208922386169434,-0.0,-8.117048366784729e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001024044177029,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001078368077287,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,7.964791439007968e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001078368004527,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0005115313688293,285.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1929626464844,293.1499938964844,286.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911114513874,1.651836889493552e-08,0.0010910949204117,-0.0422986820340156,0.0,0.0,0.0,-0.0130016636103391,60.0,9.208922386169434,-0.0,-8.117048366784729e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001025662495521,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001080072252079,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,7.977378118084744e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.000108007217932,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.000512339756824,285.9950866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928356787189,1.6720004936132682e-08,0.0010928189149126,-0.0428256466984748,0.0,0.0,0.0,-0.01310162153095,60.0,9.209863662719728,-0.0,-8.14272240745595e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001025662495521,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0001080072252079,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,7.977378118084744e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.000108007217932,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.000512339756824,285.9950866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928356787189,1.6720004936132682e-08,0.0010928189149126,-0.0428256466984748,0.0,0.0,0.0,-0.01310162153095,60.0,9.209863662719728,-0.0,-8.14272240745595e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001027230682666,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001081723603419,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.989574805833399e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.000108172353066,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005131230573169,286.0019836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945063550025,1.6915389977611994e-08,0.0010944894747808,-0.0433362461626529,0.0,0.0,0.0,-0.0131984818726778,60.0,9.210681915283203,-0.0,-8.167639009570848e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001027230682666,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001081723603419,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.989574805833399e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.000108172353066,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005131230573169,286.0019836425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945063550025,1.6915389977611994e-08,0.0010944894747808,-0.0433362461626529,0.0,0.0,0.0,-0.0131984818726778,60.0,9.210681915283203,-0.0,-8.167639009570848e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001027977705234,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0001082510279957,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,7.995385385584086e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0001082510207197,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005134962266311,286.00543212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.19091796875,293.1499938964844,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953019373118,1.7008469299639728e-08,0.0010952849406749,-0.0435794815421104,0.0,0.0,0.0,-0.0132446233183145,60.0,9.210912704467772,-0.0,-8.179522836826436e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001028709957608,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0001083281385945,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236145019531,0.0,0.0,8.001080277608708e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,0.0001083281240426,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,0.0005138620035722,286.0088806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960815707221,1.7099699434197646e-08,0.0010960644576698,-0.0438178740441799,0.0,0.0,0.0,-0.0132898464798927,60.0,9.211057662963867,-0.0,-8.191178579863846e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001030126295518,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001084772884496,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.012096805032343e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001084772811736,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005145695176906,286.0157775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975914774462,1.7276175157121543e-08,0.0010975741315633,-0.0442789979279041,0.0,0.0,0.0,-0.0133773367851972,60.0,9.211081504821776,-0.0,-8.213748969865264e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001030126295518,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289855957031,0.0,0.0,0.0001084772884496,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.012096805032343e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001084772811736,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0005145695176906,286.0157775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975914774462,1.7276175157121543e-08,0.0010975741315633,-0.0442789979279041,0.0,0.0,0.0,-0.0133773367851972,60.0,9.211081504821776,-0.0,-8.213748969865264e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001031396459438,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001086110423784,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,8.02197537268512e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001086110278265,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0005152039811946,286.022705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989446891471,1.7434423682516353e-08,0.0010989273432642,-0.044692475348711,0.0,0.0,0.0,-0.0134557876735925,60.0,9.210193634033203,-0.0,-8.234015069774615e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0001031396459438,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0001086110423784,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,8.02197537268512e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0001086110278265,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0005152039811946,286.022705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989446891471,1.7434423682516353e-08,0.0010989273432642,-0.044692475348711,0.0,0.0,0.0,-0.0134557876735925,60.0,9.210193634033203,-0.0,-8.234015069774615e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001032541331369,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001087315977201,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,8.030880417209119e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001087315904442,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0005157758714631,286.0296630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001644888892,1.7577068689433872e-08,0.0011001469101756,-0.0450651608407497,0.0,0.0,0.0,-0.0135265020653605,60.0,9.20846176147461,-0.0,-8.252303729250343e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001032541331369,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001087315977201,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,8.030880417209119e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001087315904442,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0005157758714631,286.0296630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001644888892,1.7577068689433872e-08,0.0011001469101756,-0.0450651608407497,0.0,0.0,0.0,-0.0135265020653605,60.0,9.20846176147461,-0.0,-8.252303729250343e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001033525113598,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0001088351928046,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,8.038531814236194e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001088351855287,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0005162672605365,286.03662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1875,293.1499938964844,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012125760316,1.7699637311352493e-08,0.0011011948809027,-0.0453853830695152,0.0,0.0,0.0,-0.0135872643440961,60.0,9.205628395080566,-0.0,-8.268035145420073e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001033525113598,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0001088351928046,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,8.038531814236194e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001088351855287,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0005162672605365,286.03662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1875,293.1499938964844,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012125760316,1.7699637311352493e-08,0.0011011948809027,-0.0453853830695152,0.0,0.0,0.0,-0.0135872643440961,60.0,9.205628395080566,-0.0,-8.268035145420073e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001033934386214,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001088782955775,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,8.041715045692399e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0001088782883016,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0005164717440493,286.0401306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1871643066406,293.1499938964844,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016479693353,1.7750632963497992e-08,0.001101630157791,-0.0455186031758785,0.0,0.0,0.0,-0.0136125404387712,60.0,9.203625679016112,-0.0,-8.274584217815575e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001034324886859,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.000108919412014,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,8.044752030400559e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001089194047381,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.000516666797921,286.0436096191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020643869414,1.7799280271901807e-08,0.0011020465753972,-0.0456456914544105,0.0,0.0,0.0,-0.0136366598308086,60.0,9.20144271850586,-0.0,-8.280834151719318e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001034977613016,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001089881479856,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.049828466027975e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0001089881407096,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0005169928190298,286.05059814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110276020132,1.7880598335295872e-08,0.0011027423897758,-0.0458581298589706,0.0,0.0,0.0,-0.0136769749224185,60.0,9.19630241394043,-0.0,-8.291287656447821e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001034977613016,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001089881479856,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,8.049828466027975e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0001089881407096,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0005169928190298,286.05059814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110276020132,1.7880598335295872e-08,0.0011027423897758,-0.0458581298589706,0.0,0.0,0.0,-0.0136769749224185,60.0,9.19630241394043,-0.0,-8.291287656447821e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001035363820847,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001090288205887,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,8.052832708926871e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001090288133127,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0005171857192181,286.0575866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031717294827,1.7928712736647867e-08,0.0011031538015231,-0.0459838174283504,0.0,0.0,0.0,-0.0137008279561996,60.0,9.189197540283203,-0.0,-8.297475773133557e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001035363820847,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001090288205887,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,8.052832708926871e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001090288133127,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,0.0005171857192181,286.0575866699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031717294827,1.7928712736647867e-08,0.0011031538015231,-0.0459838174283504,0.0,0.0,0.0,-0.0137008279561996,60.0,9.189197540283203,-0.0,-8.297475773133557e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001035600798786,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001090537771233,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,8.054675708990544e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001090537698473,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0005173041136004,286.0646057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034260969609,1.79582357873187e-08,0.0011034081690013,-0.0460609383881092,0.0,0.0,0.0,-0.0137154730036854,60.0,9.18093490600586,-0.0,-8.301273624056196e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0001035600798786,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0001090537771233,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,8.054675708990544e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001090537698473,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0005173041136004,286.0646057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034260969609,1.79582357873187e-08,0.0011034081690013,-0.0460609383881092,0.0,0.0,0.0,-0.0137154730036854,60.0,9.18093490600586,-0.0,-8.301273624056196e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001035520908772,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0001090453661163,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,8.054054342210293e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001090453515644,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0005172642413526,286.07159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033392511308,1.7948268649092824e-08,0.0011033213231712,-0.0460349060595035,0.0,0.0,0.0,-0.0137105239555239,60.0,9.17041015625,-0.0,-8.299991094418149e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001035520908772,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97808837890625,0.0,0.0,0.0001090453661163,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,8.054054342210293e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001090453515644,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0005172642413526,286.07159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033392511308,1.7948268649092824e-08,0.0011033213231712,-0.0460349060595035,0.0,0.0,0.0,-0.0137105239555239,60.0,9.17041015625,-0.0,-8.299991094418149e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,0.0001035410605254,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.000109033746412,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,8.05319650680758e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.000109033739136,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0005172091186977,286.0751037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032210895791,1.7934517870799027e-08,0.0011032031616196,-0.0459989830851554,0.0,0.0,0.0,-0.01370370388031,60.0,9.16457748413086,-0.0,-8.29822255354884e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001035238892654,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0001090156656573,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,8.051860640989617e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842224121094,0.0,0.0,0.0001090156583813,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0005171233206056,286.07861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030380846932,1.7913116323597933e-08,0.0011030201567336,-0.0459430776536464,0.0,0.0,0.0,-0.01369309425354,60.0,9.158291816711426,-0.0,-8.295469200447769e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001034739616443,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001089630895876,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,8.047978190006688e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001089630823116,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0005168739589862,286.08563232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850902978011618e-08,0.0011024909326806,-0.0457805506885051,0.0,0.0,0.0,-0.0136622656136751,60.0,9.144594192504885,-0.0,-8.287469199785846e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0001034739616443,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001089630895876,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,8.047978190006688e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.0001089630823116,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0005168739589862,286.08563232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025087442249,1.7850902978011618e-08,0.0011024909326806,-0.0457805506885051,0.0,0.0,0.0,-0.0136622656136751,60.0,9.144594192504885,-0.0,-8.287469199785846e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001034297456499,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001089165234589,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,8.044538117246702e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001089165161829,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.000516653060913,286.0892944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020351666957,1.7795795059782904e-08,0.0011020173551514,-0.0456365868449211,0.0,0.0,0.0,-0.0136349350214004,60.0,9.13609504699707,-0.0,-8.28038650979579e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001033888111123,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001088734206859,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,8.041354885790497e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.00010887341341,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961853027344,0.0,0.0,0.0005164485774002,286.0926513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015993077307,1.7744788749496365e-08,0.0011015814961865,-0.0455033369362354,0.0,0.0,0.0,-0.0136096505448222,60.0,9.128249168395996,-0.0,-8.273833174143874e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001032725194818,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001087509517674,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.032309415284544e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001087509444914,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.0005158676649443,286.09967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003621621057,1.7599873558538093e-08,0.0011003445833921,-0.045124739408493,0.0,0.0,0.0,-0.0135378204286098,60.0,9.110033988952637,-0.0,-8.255229033693467e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001032725194818,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001087509517674,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,8.032309415284544e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001087509444914,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.0005158676649443,286.09967041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003621621057,1.7599873558538093e-08,0.0011003445833921,-0.045124739408493,0.0,0.0,0.0,-0.0135378204286098,60.0,9.110033988952637,-0.0,-8.255229033693467e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.000103103397123,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001085728654288,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,8.019155939109623e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0001085728581529,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0005150228971615,286.106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985585395246,1.7389140793966362e-08,0.0010985411936417,-0.0445741601288318,0.0,0.0,0.0,-0.0134333446621894,60.0,9.088582992553713,-0.0,-8.228213488337134e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.000103103397123,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001085728654288,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,8.019155939109623e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.0001085728581529,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0005150228971615,286.106689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985585395246,1.7389140793966362e-08,0.0010985411936417,-0.0445741601288318,0.0,0.0,0.0,-0.0134333446621894,60.0,9.088582992553713,-0.0,-8.228213488337134e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
