time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001030012135743,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001084652612917,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,8.011208410607651e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,0.0001084652540157,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0005145124741829,286.1101989746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974699398502,1.7261809759361313e-08,0.0010974527103826,-0.0442414619028568,0.0,0.0,0.0,-0.0133702224120497,60.0,9.076475143432615,-0.0,-8.211910795807854e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001028884944389,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001083465613191,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,8.00244088168256e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001083465540432,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0005139494314789,286.1136779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1802673339844,293.1499938964844,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962688829749,1.7121353224069935e-08,0.0010962517699226,-0.0438744574785232,0.0,0.0,0.0,-0.0133005930110812,60.0,9.063563346862791,-0.0,-8.19394614381963e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001026334211928,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001080779547919,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.982601528055966e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001080779475159,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0005126752657815,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935510508716,1.6803516800223406e-08,0.0010935342870652,-0.0430438928306102,0.0,0.0,0.0,-0.01314302906394,60.0,9.03508186340332,-0.0,-8.153367758723108e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001026334211928,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001080779547919,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02227783203125,0.0,0.0,7.982601528055966e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001080779475159,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0005126752657815,286.12066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935510508716,1.6803516800223406e-08,0.0010935342870652,-0.0430438928306102,0.0,0.0,0.0,-0.01314302906394,60.0,9.03508186340332,-0.0,-8.153367758723108e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001023431032081,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001077722408808,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.96002204879187e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0001077722336049,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0005112250801175,286.1276550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904577793553,1.644177416437742e-08,0.0010904413647949,-0.0420984886586666,0.0,0.0,0.0,-0.0129636991769075,60.0,9.003503799438477,-0.0,-8.107305404791988e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.0001023431032081,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001077722408808,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,7.96002204879187e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,0.0001077722336049,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,0.0005112250801175,286.1276550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1791076660156,293.1499938964844,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904577793553,1.644177416437742e-08,0.0010904413647949,-0.0420984886586666,0.0,0.0,0.0,-0.0129636991769075,60.0,9.003503799438477,-0.0,-8.107305404791988e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.0001020222116494,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001074343163054,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,7.935063331387937e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001074343090294,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0005096220993436,286.1346130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870387777686,1.604192689796946e-08,0.0010870227124541,-0.0410533770918846,0.0,0.0,0.0,-0.0127654802054166,60.0,8.969221115112305,-0.0,-8.05654352120655e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,0.0001020222116494,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,0.0001074343163054,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,7.935063331387937e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001074343090294,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0005096220993436,286.1346130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870387777686,1.604192689796946e-08,0.0010870227124541,-0.0410533770918846,0.0,0.0,0.0,-0.0127654802054166,60.0,8.969221115112305,-0.0,-8.05654352120655e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001016757232719,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0001070694488589,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.908113911980763e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.000107069441583,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.000507891352754,286.1415405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833470150828,1.5610195802651106e-08,0.0010833314154297,-0.0399247780442237,0.0,0.0,0.0,-0.0125514548271894,60.0,8.932624816894531,-0.0,-8.001912021882165e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0001016757232719,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404357910156,0.0,0.0,0.0001070694488589,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.908113911980763e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.000107069441583,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,0.000507891352754,286.1415405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833470150828,1.5610195802651106e-08,0.0010833314154297,-0.0399247780442237,0.0,0.0,0.0,-0.0125514548271894,60.0,8.932624816894531,-0.0,-8.001912021882165e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.000101494770206,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001068789060809,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,7.894040027167648e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.000106878898805,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0005069874459877,286.14501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814189445227,1.5384729934453393e-08,0.0010814035777002,-0.0393353179097175,0.0,0.0,0.0,-0.0124396812170743,60.0,8.913585662841797,-0.0,-7.973455495857706e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001013085784506,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001066828335751,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.879558688728139e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001066828262992,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0005060574039816,286.1484680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794349946081,1.515272884944352e-08,0.0010794198606163,-0.0387287326157093,0.0,0.0,0.0,-0.0123246693983674,60.0,8.89408016204834,-0.0,-7.94422660987948e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001009252155199,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001062791343429,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.849741814425215e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001062791270669,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0005041424301452,286.1553649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753504466265,1.4675059389901436e-08,0.0010753357782959,-0.0374796986579895,0.0,0.0,0.0,-0.0120878694579005,60.0,8.853982925415039,-0.0,-7.884216302045388e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001009252155199,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.0001062791343429,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.849741814425215e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001062791270669,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0005041424301452,286.1553649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,286.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753504466265,1.4675059389901436e-08,0.0010753357782959,-0.0374796986579895,0.0,0.0,0.0,-0.0120878694579005,60.0,8.853982925415039,-0.0,-7.884216302045388e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001006893216981,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.000106030718598,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,7.831394032109529e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.000106030711322,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0005029640742577,286.15948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728368069976,1.4381129176399554e-08,0.001072822487913,-0.0367110297083854,0.0,0.0,0.0,-0.0119421565905213,60.0,8.8292875289917,-0.0,-7.847402372362924e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001005307713057,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001058637644746,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.819062011549249e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001058637571986,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0005021721008233,286.1622314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711476206779,1.4183576979576172e-08,0.0010711334180086,-0.0361943654716014,0.0,0.0,0.0,-0.011844222433865,60.0,8.812690734863281,-0.0,-7.822708170124315e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001001300843199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001054418244166,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.78789835749194e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001054418171406,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005001705721952,286.1690673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668783215805,1.3684328337149054e-08,0.0010668645845726,-0.0348885394632816,0.0,0.0,0.0,-0.0115967243909835,60.0,8.770580291748047,-0.0,-7.760473863527295e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001001300843199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,0.0001054418244166,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.78789835749194e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001054418171406,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005001705721952,286.1690673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,286.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668783215805,1.3684328337149054e-08,0.0010668645845726,-0.0348885394632816,0.0,0.0,0.0,-0.0115967243909835,60.0,8.770580291748047,-0.0,-7.760473863527295e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.972730913432316e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001050176797434,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,7.756570994388312e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001050176724675,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004981586243957,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182472891060117e-08,0.00106257351581,-0.0335757173597812,0.0,0.0,0.0,-0.0113479336723685,60.0,8.727988243103027,-0.0,-7.69816494994302e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.972730913432316e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001050176797434,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,7.756570994388312e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001050176724675,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,0.0004981586243957,286.1758728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,286.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625866707414,1.3182472891060117e-08,0.00106257351581,-0.0335757173597812,0.0,0.0,0.0,-0.0113479336723685,60.0,8.727988243103027,-0.0,-7.69816494994302e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,9.952748951036484e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001048072590492,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,7.741029548924416e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001048072517733,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0004971604794263,286.17926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,286.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604576673358,1.2933504045520294e-08,0.0010604447452351,-0.0329243727028369,0.0,0.0,0.0,-0.0112245110794901,60.0,8.70665454864502,-0.0,-7.6673465798649e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.93295107036829e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001045987737597,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,7.725630712229759e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07745361328125,0.0,0.0,0.0001045987664838,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0004961715312674,286.1826477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,286.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583485709503,1.2686819594875942e-08,0.0010583358816802,-0.0322789549827575,0.0,0.0,0.0,-0.0111022209748625,60.0,8.685406684875488,-0.0,-7.636872112470884e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.89366599242203e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0001041850846377,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.695076055824757e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001041850846377,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.000494209176395,286.1894226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,286.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541623923927,1.2197344467779205e-08,0.0010541502851992,-0.0309982001781463,0.0,0.0,0.0,-0.0108595667406916,60.0,8.64306354522705,-0.0,-7.57658398242711e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,9.89366599242203e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,0.0001041850846377,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.695076055824757e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001041850846377,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.000494209176395,286.1894226074219,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,286.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541623923927,1.2197344467779205e-08,0.0010541502851992,-0.0309982001781463,0.0,0.0,0.0,-0.0108595667406916,60.0,8.64306354522705,-0.0,-7.57658398242711e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.855260577751324e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001037806578096,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.665204611839727e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001037806505337,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.000492290710099,286.1961364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500699281692,1.1718822356954206e-08,0.001050058286637,-0.0297459550201892,0.0,0.0,0.0,-0.0106223411858081,60.0,8.601099014282227,-0.0,-7.517874678342197e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,9.855260577751324e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0001037806578096,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.665204611839727e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001037806505337,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892639160156,0.0,0.0,0.000492290710099,286.1961364746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,286.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500699281692,1.1718822356954206e-08,0.001050058286637,-0.0297459550201892,0.0,0.0,0.0,-0.0106223411858081,60.0,8.601099014282227,-0.0,-7.517874678342197e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.81817502179183e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001033901280607,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.636360533069819e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001033901207847,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004904382512904,286.2028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461185593158,1.1256752863175734e-08,0.0010461072670295,-0.0285366363823413,0.0,0.0,0.0,-0.0103932749480009,60.0,8.559897422790527,-0.0,-7.46140145224672e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,9.81817502179183e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001033901280607,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.636360533069819e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001033901207847,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953674316406,0.0,0.0,0.0004904382512904,286.2028503417969,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,286.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461185593158,1.1256752863175734e-08,0.0010461072670295,-0.0285366363823413,0.0,0.0,0.0,-0.0103932749480009,60.0,8.559897422790527,-0.0,-7.46140145224672e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,9.7827534773387e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001030171260936,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,7.608810119563714e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001030171188176,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.000488668854814,286.2095642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423443745821,1.0815415230069902e-08,0.0010423335479572,-0.0273814629763364,0.0,0.0,0.0,-0.0101744858548045,60.0,8.519798278808594,-0.0,-7.407659552427506e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020202636719,0.0,0.0,9.7827534773387e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019287109375,0.0,0.0,0.0001030171260936,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,7.608810119563714e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,0.0001030171188176,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.000488668854814,286.2095642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423443745821,1.0815415230069902e-08,0.0010423335479572,-0.0273814629763364,0.0,0.0,0.0,-0.0101744858548045,60.0,8.519798278808594,-0.0,-7.407659552427506e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,9.76537266978994e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001028340921038,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,7.595292117912322e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001028340848279,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004878006293438,286.212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1499938964844,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404945351183,1.0598860455957038e-08,0.001040483941324,-0.0268146023154258,0.0,0.0,0.0,-0.0100671406835317,60.0,8.499982833862305,-0.0,-7.381360944691552e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.748686716193332e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001026583777274,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.582313992315903e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001026583777274,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004869671247433,286.2162170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1727905273437,293.1499938964844,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387164074927,1.039096009236573e-08,0.0010387060465291,-0.0262703709304332,0.0,0.0,0.0,-0.0099640749394893,60.0,8.480581283569336,-0.0,-7.356157283311404e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.717139619169755e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001023261793307,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,7.557777280453593e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001023261720547,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0004853912978433,286.2228698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353531688451,9.9978993972627e-09,0.0010353431571274,-0.025241382420063,0.0,0.0,0.0,-0.0097692077979445,60.0,8.443132400512695,-0.0,-7.308624105917262e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,9.717139619169755e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,0.0001023261793307,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,7.557777280453593e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001023261720547,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,0.0004853912978433,286.2228698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353531688451,9.9978993972627e-09,0.0010353431571274,-0.025241382420063,0.0,0.0,0.0,-0.0097692077979445,60.0,8.443132400512695,-0.0,-7.308624105917262e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,9.696188499219716e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001021055504679,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,7.541482045780867e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.000102105543192,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,0.0004843447241,286.2273864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,287.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331210214644,9.736857542463896e-09,0.0010331112425774,-0.0245579574257135,0.0,0.0,0.0,-0.0096397995948791,60.0,8.418110847473145,-0.0,-7.277141378381202e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.687914280220866e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.0001020184208755,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,7.535046461271122e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0001020184135995,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,0.0004839314497075,286.2294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1499938964844,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322394082322,9.63377289053824e-09,0.0010322297457605,-0.0242880638688802,0.0,0.0,0.0,-0.0095886960625648,60.0,8.407556533813477,-0.0,-7.26472748624474e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.6605479484424e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001017302347463,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.51376137486659e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001017302274703,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0004825644136872,286.236083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1716003417969,293.1499938964844,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293239029124,9.292797642501682e-09,0.0010293145896866,-0.0233953017741441,0.0,0.0,0.0,-0.0094196628779172,60.0,8.373571395874023,-0.0,-7.223741249617889e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,9.6605479484424e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001017302347463,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.51376137486659e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001017302274703,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,0.0004825644136872,286.236083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1716003417969,293.1499938964844,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293239029124,9.292797642501682e-09,0.0010293145896866,-0.0233953017741441,0.0,0.0,0.0,-0.0094196628779172,60.0,8.373571395874023,-0.0,-7.223741249617889e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.635296009946616e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001014643275993,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,7.494121382478625e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001014643203234,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0004813030536752,286.24267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1499938964844,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978183529961825e-09,0.0010266244644299,-0.0225715078413486,0.0,0.0,0.0,-0.009263695217669,60.0,8.341066360473633,-0.0,-7.186026351746477e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
