time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,9.635296009946616e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.0001014643275993,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,7.494121382478625e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001014643203234,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0004813030536752,286.24267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1499938964844,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266334284096,8.978183529961825e-09,0.0010266244644299,-0.0225715078413486,0.0,0.0,0.0,-0.009263695217669,60.0,8.341066360473633,-0.0,-7.186026351746477e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.622182551538572e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0001013262299238,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,7.483921945095062e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001013262226479,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,0.0004806479846592,286.2459716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1710205078125,293.1499938964844,287.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252362117171,8.814795116052211e-09,0.0010252274805679,-0.0221436694264411,0.0,0.0,0.0,-0.0091826971620321,60.0,8.324468612670898,-0.0,-7.166478610542981e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.611299174139276e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,0.0001012116263154,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,7.475457096006721e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,0.0001012116190395,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,0.0004801043542101,286.249267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1708374023437,293.1499938964844,287.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679198693073431e-09,0.0010240683332085,-0.0217885971069335,0.0,0.0,0.0,-0.0091154780238866,60.0,8.308921813964844,-0.0,-7.15027681508218e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.59127937676385e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001010008054436,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.459885819116607e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001010008054436,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0004791043174918,286.2558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.17047119140625,293.1499938964844,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429762665684848e-09,0.0010219337418675,-0.0211354065686464,0.0,0.0,0.0,-0.0089918132871389,60.0,8.279498100280762,-0.0,-7.120519995851282e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.59127937676385e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,0.0001010008054436,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,7.459885819116607e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001010008054436,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0004791043174918,286.2558288574219,294.1499938964844,293.1499938964844,291.6635437011719,293.17047119140625,293.1499938964844,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429762665684848e-09,0.0010219337418675,-0.0211354065686464,0.0,0.0,0.0,-0.0089918132871389,60.0,8.279498100280762,-0.0,-7.120519995851282e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,9.574112482368946e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001008200270007,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.446533709298819e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001008200197247,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004782467731274,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17010498046875,293.1499938964844,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215869762295824e-09,0.0010201047407463,-0.0205752663314342,0.0,0.0,0.0,-0.008885777555406,60.0,8.252646446228027,-0.0,-7.095052012573434e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,9.574112482368946e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0001008200270007,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,7.446533709298819e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001008200197247,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004782467731274,286.26239013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17010498046875,293.1499938964844,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201130062341,8.215869762295824e-09,0.0010201047407463,-0.0205752663314342,0.0,0.0,0.0,-0.008885777555406,60.0,8.252646446228027,-0.0,-7.095052012573434e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,9.559469617670402e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001006658349069,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.435144652845338e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.000100665827631,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004775153356604,286.2689208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.16973876953125,293.1499938964844,287.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185530409216,8.03343169764048e-09,0.0010185450082644,-0.0200974848121404,0.0,0.0,0.0,-0.0087953368201851,60.0,8.228031158447266,-0.0,-7.073366248278036e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,9.559469617670402e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001006658349069,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,7.435144652845338e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.000100665827631,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.0004775153356604,286.2689208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.16973876953125,293.1499938964844,287.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185530409216,8.03343169764048e-09,0.0010185450082644,-0.0200974848121404,0.0,0.0,0.0,-0.0087953368201851,60.0,8.228031158447266,-0.0,-7.073366248278036e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.547419904265551e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001005389422061,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.425772491842508e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001005389349302,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004769134393427,286.27545166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1499938964844,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883300234823311e-09,0.001017261412926,-0.0197043009102344,0.0,0.0,0.0,-0.0087209111079573,60.0,8.205465316772461,-0.0,-7.055545125922438e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,9.547419904265551e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001005389422061,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,7.425772491842508e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001005389349302,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0004769134393427,286.27545166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1499938964844,287.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172693291679,7.883300234823311e-09,0.001017261412926,-0.0197043009102344,0.0,0.0,0.0,-0.0087209111079573,60.0,8.205465316772461,-0.0,-7.055545125922438e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.540914470562711e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001004704390652,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,7.420712790917605e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,0.0001004704317892,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0004765884659718,286.2787170410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1692199707031,293.1499938964844,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576658003,7.802246848598315e-09,0.0010165688581764,-0.0194920226931571,0.0,0.0,0.0,-0.0086807319894433,60.0,8.19390869140625,-0.0,-7.045932903793074e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,9.537189907860012e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001004312216537,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,7.417816232191399e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001004312143777,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0004764024342875,286.281982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1690673828125,293.1499938964844,287.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161796817556,7.755846631596341e-09,0.001016171881929,-0.019370499998331,0.0,0.0,0.0,-0.0086577283218503,60.0,8.183975219726562,-0.0,-7.04043330301829e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.530639363219962e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0001003622382995,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.412721606669948e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001003622310236,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0004760752199217,286.2885131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,293.1502990722656,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674228363896418e-09,0.0010154726915061,-0.0191567409783601,0.0,0.0,0.0,-0.0086172604933381,60.0,8.165573120117188,-0.0,-7.030764948012802e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,9.530639363219962e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0001003622382995,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.412721606669948e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001003622310236,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739501953125,0.0,0.0,0.0004760752199217,286.2885131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,293.1502990722656,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154803749173,7.674228363896418e-09,0.0010154726915061,-0.0191567409783601,0.0,0.0,0.0,-0.0086172604933381,60.0,8.165573120117188,-0.0,-7.030764948012802e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.52740738284774e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789245605469,0.0,0.0,0.0001003282013698,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,7.410207035718486e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0001003281940938,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,0.0004759137518703,286.2934875488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1684875488281,293.1502380371094,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151360183954,7.633953913455116e-09,0.0010151284513995,-0.0190512612462043,0.0,0.0,0.0,-0.0085972947999835,60.0,8.152113914489746,-0.0,-7.025996495713116e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.526424400974064e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,0.0001003178476821,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,7.409442332573235e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001003178404062,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0004758646537084,286.2950439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.16845703125,293.1507263183594,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150308953598,7.621705044869032e-09,0.0010150232119485,-0.019019179046154,0.0,0.0,0.0,-0.0085912207141518,60.0,8.149166107177734,-0.0,-7.02454627798943e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.524127381155267e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.000100293662399,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.407656812574714e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.000100293662399,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004757499555125,286.30157470703125,294.1499938964844,293.15240478515625,291.6650390625,293.168212890625,293.1513977050781,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147885186597,7.593093265256812e-09,0.0010147808352485,-0.0189442429691553,0.0,0.0,0.0,-0.0085770478472113,60.0,8.134940147399902,-0.0,-7.021159831310797e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.524127381155267e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864013671875,0.0,0.0,0.000100293662399,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.407656812574714e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.000100293662399,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.0004757499555125,286.30157470703125,294.1499938964844,293.15240478515625,291.6650390625,293.168212890625,293.1513977050781,287.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147885186597,7.593093265256812e-09,0.0010147808352485,-0.0189442429691553,0.0,0.0,0.0,-0.0085770478472113,60.0,8.134940147399902,-0.0,-7.021159831310797e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,9.518863225821406e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001002382268779,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,7.403561903629452e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001002382268779,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004754869733005,286.30810546875,294.1499938964844,293.1594543457031,291.66943359375,293.1682434082031,293.1552734375,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142256505787,7.527501288961957e-09,0.0010142180835828,-0.0187724530696868,0.0,0.0,0.0,-0.0085445223376154,60.0,8.126559257507324,-0.0,-7.013399994093561e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925048828125,0.0,0.0,9.518863225821406e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,0.0001002382268779,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,7.403561903629452e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001002382268779,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004754869733005,286.30810546875,294.1499938964844,293.1594543457031,291.66943359375,293.1682434082031,293.1552734375,287.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142256505787,7.527501288961957e-09,0.0010142180835828,-0.0187724530696868,0.0,0.0,0.0,-0.0085445223376154,60.0,8.126559257507324,-0.0,-7.013399994093561e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,9.516606223769486e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,0.0001002144636004,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,7.401806942652911e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0001002144563244,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,0.0004753742250613,286.3113708496094,294.1499938964844,293.1646423339844,291.6726989746094,293.168212890625,293.156982421875,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139861842617,7.499379783837412e-09,0.0010139786172658,-0.0186987984925508,0.0,0.0,0.0,-0.0085305860266089,60.0,8.12183666229248,-0.0,-7.010073943547468e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,9.51295587583445e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,0.0001001760174403,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,7.398967136396095e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001001760101644,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.0004751918895635,286.31463623046875,294.1499938964844,293.1708984375,291.6766052246094,293.1683654785156,293.1601257324219,287.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013595610857,7.453893502429311e-09,0.0010135881602764,-0.0185796655714511,0.0,0.0,0.0,-0.0085080284625291,60.0,8.119307518005371,-0.0,-7.004697266665971e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,9.505169145995752e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.000100094017398,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392910629278049e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.000100094017398,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0004748029168695,286.3211364746094,294.1499938964844,293.1864929199219,291.68634033203125,293.1687316894531,293.167236328125,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127683635801,7.356878217734675e-09,0.0010127610294148,-0.0183255672454834,0.0,0.0,0.0,-0.0084599461406469,60.0,8.11518383026123,-0.0,-6.993234080709956e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,9.505169145995752e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,0.000100094017398,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392910629278049e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,0.000100094017398,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0004748029168695,286.3211364746094,294.1499938964844,293.1864929199219,291.68634033203125,293.1687316894531,293.167236328125,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127683635801,7.356878217734675e-09,0.0010127610294148,-0.0183255672454834,0.0,0.0,0.0,-0.0084599461406469,60.0,8.11518383026123,-0.0,-6.993234080709956e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.494705591350794e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.99838375719264e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.384772470686585e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.99838302959688e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0004742802411783,286.32763671875,294.1499938964844,293.2060241699219,291.69854736328125,293.1697082519531,293.1786804199219,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226510501112671e-09,0.0010116444900631,-0.0179841108620166,0.0,0.0,0.0,-0.0083953086286783,60.0,8.116069793701172,-0.0,-6.977845856681597e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.494705591350794e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,9.99838375719264e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,7.384772470686585e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.99838302959688e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0004742802411783,286.32763671875,294.1499938964844,293.2060241699219,291.69854736328125,293.1697082519531,293.1786804199219,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226510501112671e-09,0.0010116444900631,-0.0179841108620166,0.0,0.0,0.0,-0.0083953086286783,60.0,8.116069793701172,-0.0,-6.977845856681597e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.483582834945992e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.986670920625328e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.376122084679082e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.986670193029568e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004737246490549,286.3341369628906,294.1499938964844,293.22918701171875,291.7130126953125,293.1709289550781,293.191650390625,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104689281433,7.0879355718034284e-09,0.0010104618268087,-0.0176211465150117,0.0,0.0,0.0,-0.0083266226574778,60.0,8.118446350097656,-0.0,-6.961506926472796e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.483582834945992e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.986670920625328e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,7.376122084679082e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.986670193029568e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004737246490549,286.3341369628906,294.1499938964844,293.22918701171875,291.7130126953125,293.1709289550781,293.191650390625,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104689281433,7.0879355718034284e-09,0.0010104618268087,-0.0176211465150117,0.0,0.0,0.0,-0.0083266226574778,60.0,8.118446350097656,-0.0,-6.961506926472796e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.4707116659265e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.973116539185868e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.366110367001966e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.973116539185868e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004730817163363,286.34063720703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1725769042969,293.2074279785156,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090956930071,6.927567852699212e-09,0.0010090887080878,-0.0172010995447635,0.0,0.0,0.0,-0.0082471119239926,60.0,8.123697280883789,-0.0,-6.942622832184497e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,9.4707116659265e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.973116539185868e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.366110367001966e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.973116539185868e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,0.0004730817163363,286.34063720703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1725769042969,293.2074279785156,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090956930071,6.927567852699212e-09,0.0010090887080878,-0.0172010995447635,0.0,0.0,0.0,-0.0082471119239926,60.0,8.123697280883789,-0.0,-6.942622832184497e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.463506285101177e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.965528442990036e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,7.360506424447522e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.965528442990036e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0004727217601612,286.3438720703125,294.1499938964844,293.27032470703125,291.7387084960937,293.1737670898437,293.2171630859375,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083272354677,6.837789001679084e-09,0.001008320483379,-0.016965938732028,0.0,0.0,0.0,-0.0082026021555066,60.0,8.128324508666992,-0.0,-6.932062035502895e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,9.456444240640848e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,9.95809241430834e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,7.355013804044574e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.958091686712578e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283020019531,0.0,0.0,0.000472369021736,286.3471069335937,294.1499938964844,293.2855834960937,291.7482604980469,293.1749267578125,293.22674560546875,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075743775814,6.74980471515596e-09,0.0010075676254928,-0.0167354773730039,0.0,0.0,0.0,-0.0081589818000793,60.0,8.132662773132324,-0.0,-6.921720085983908e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.441566362511368e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.942425094777718e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,7.343442121054977e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.942424367181955e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004716258263215,286.35357666015625,294.1499938964844,293.3182983398437,291.7687072753906,293.177734375,293.2480773925781,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.564438770340075e-09,0.0010059834457933,-0.0162499248981475,0.0,0.0,0.0,-0.0080670919269323,60.0,8.143872261047363,-0.0,-6.89995687253031e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.441566362511368e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,9.942425094777718e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,7.343442121054977e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.942424367181955e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0004716258263215,286.35357666015625,294.1499938964844,293.3182983398437,291.7687072753906,293.177734375,293.2480773925781,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059899650514,6.564438770340075e-09,0.0010059834457933,-0.0162499248981475,0.0,0.0,0.0,-0.0080670919269323,60.0,8.143872261047363,-0.0,-6.89995687253031e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397766113281,0.0,0.0,9.428714110981672e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.928891813615336e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,7.33344568288885e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,9.928891086019576e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0004709838540293,286.3589782714844,294.1499938964844,293.3478698730469,291.7872009277344,293.180908203125,293.26861572265625,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046205716207,6.404317964836537e-09,0.001004614168778,-0.0158304944634437,0.0,0.0,0.0,-0.0079877134412527,60.0,8.156562805175781,-0.0,-6.881185043994267e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,9.426266478840262e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,9.926313941832632e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.33154229237698e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406616210937,0.0,0.0,9.92631321423687e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,0.0004708615888375,286.3600158691406,294.1499938964844,293.35369873046875,291.79083251953125,293.1815185546875,293.2725524902344,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043598012998,6.373821914706923e-09,0.0010043533984571,-0.0157506093382835,0.0,0.0,0.0,-0.0079725952818989,60.0,8.158980369567871,-0.0,-6.877612435118864e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.410877828486264e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.910108929034324e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.319573342101648e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.91010820143856e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0004700928693637,286.366455078125,294.1499938964844,293.3915405273437,291.8144836425781,293.1853332519531,293.296875,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027200914919,6.1820926156030964e-09,0.0010027139214798,-0.01524836756289,0.0,0.0,0.0,-0.0078775463625788,60.0,8.174230575561523,-0.0,-6.85517491660903e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.410877828486264e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.910108929034324e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470397949219,0.0,0.0,7.319573342101648e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.91010820143856e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0004700928693637,286.366455078125,294.1499938964844,293.3915405273437,291.8144836425781,293.1853332519531,293.296875,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027200914919,6.1820926156030964e-09,0.0010027139214798,-0.01524836756289,0.0,0.0,0.0,-0.0078775463625788,60.0,8.174230575561523,-0.0,-6.85517491660903e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
