time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076980,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.396826499141751e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.895311814034358e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,7.308644126169384e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.895311814034358e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0004693909722846,286.3728942871094,294.1499938964844,293.4316101074219,291.83953857421875,293.190185546875,293.3252258300781,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012228740379,6.007025987742054e-09,0.0010012168204411,-0.0147897647693753,0.0,0.0,0.0,-0.0077907582744956,60.0,8.194554328918457,-0.0,-6.834718391246497e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,9.396826499141751e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,9.895311814034358e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,7.308644126169384e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.895311814034358e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,0.0004693909722846,286.3728942871094,294.1499938964844,293.4316101074219,291.83953857421875,293.190185546875,293.3252258300781,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012228740379,6.007025987742054e-09,0.0010012168204411,-0.0147897647693753,0.0,0.0,0.0,-0.0077907582744956,60.0,8.194554328918457,-0.0,-6.834718391246497e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.389399201609194e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.887490887194872e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.302867743419483e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,9.887490887194872e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,0.0004690199857577,286.3760986328125,294.1499938964844,293.4523620605469,291.8525085449219,293.192626953125,293.3388671875,287.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004333453252,5.9144964481561155e-09,0.0010004274081438,-0.0145473694428801,0.0,0.0,0.0,-0.0077448966912925,60.0,8.204587936401367,-0.0,-6.823918852205679e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,9.383561700815336e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,9.881343430606648e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,7.298326818272471e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.881342703010888e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0004687283653765,286.3793029785156,294.1499938964844,293.4736022949219,291.86578369140625,293.1956481933594,293.35467529296875,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998094756156,5.841758632385563e-09,0.0009998036548495,-0.0143568227067589,0.0,0.0,0.0,-0.0077088279649615,60.0,8.217400550842285,-0.0,-6.81543568248344e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.371214400744066e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.868341294350104e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.288724009413272e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.86834056675434e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0004681115970015,286.3857116699219,294.1499938964844,293.5173034667969,291.89312744140625,293.2015380859375,293.3851928710937,287.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998493633233,5.687926574182711e-09,0.0009984879288822,-0.0139538310468196,0.0,0.0,0.0,-0.0076325656846165,60.0,8.242063522338867,-0.0,-6.797511531431155e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,9.371214400744066e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.868341294350104e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,7.288724009413272e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,9.86834056675434e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,0.0004681115970015,286.3857116699219,294.1499938964844,293.5173034667969,291.89312744140625,293.2015380859375,293.3851928710937,287.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998493633233,5.687926574182711e-09,0.0009984879288822,-0.0139538310468196,0.0,0.0,0.0,-0.0076325656846165,60.0,8.242063522338867,-0.0,-6.797511531431155e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.361484262626618e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.85809529083781e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,7.28115628589876e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.858094563242048e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004676255630329,286.3921203613281,294.1499938964844,293.5625,291.9213562011719,293.2081298828125,293.4177551269531,287.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.5667017662131e-09,0.0009974517161026,-0.0136362537741661,0.0,0.0,0.0,-0.0075724706985056,60.0,8.270661354064941,-0.0,-6.783402994869904e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.361484262626618e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.85809529083781e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,7.28115628589876e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.858094563242048e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004676255630329,286.3921203613281,294.1499938964844,293.5625,291.9213562011719,293.2081298828125,293.4177551269531,287.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974573040381,5.5667017662131e-09,0.0009974517161026,-0.0136362537741661,0.0,0.0,0.0,-0.0075724706985056,60.0,8.270661354064941,-0.0,-6.783402994869904e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.35521675273776e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.851495269685984e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.276281394297257e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.851494542090222e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0004673124931287,286.3985290527344,294.1499938964844,293.6089172363281,291.95037841796875,293.2155456542969,293.4526672363281,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967894293367,5.488613119553065e-09,0.0009967839578166,-0.0134316813200712,0.0,0.0,0.0,-0.0075337588787078,60.0,8.303542137145996,-0.0,-6.774322969249624e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,9.35521675273776e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.851495269685984e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,7.276281394297257e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.851494542090222e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0004673124931287,286.3985290527344,294.1499938964844,293.6089172363281,291.95037841796875,293.2155456542969,293.4526672363281,287.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967894293367,5.488613119553065e-09,0.0009967839578166,-0.0134316813200712,0.0,0.0,0.0,-0.0075337588787078,60.0,8.303542137145996,-0.0,-6.774322969249624e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.35345233301632e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.84963699011132e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.274909148691222e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.84963699011132e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.00046722436673,286.4049377441406,294.1499938964844,293.6562805175781,291.98004150390625,293.2235412597656,293.4898376464844,287.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966008365154,5.466631147754697e-09,0.0009965953649953,-0.0133740939199924,0.0,0.0,0.0,-0.007522857747972,60.0,8.340574264526367,-0.0,-6.771767857571831e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.35345233301632e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,9.84963699011132e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,7.274909148691222e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,9.84963699011132e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.00046722436673,286.4049377441406,294.1499938964844,293.6562805175781,291.98004150390625,293.2235412597656,293.4898376464844,287.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966008365154,5.466631147754697e-09,0.0009965953649953,-0.0133740939199924,0.0,0.0,0.0,-0.007522857747972,60.0,8.340574264526367,-0.0,-6.771767857571831e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.352399501949547e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.84852813417092e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,7.274089875863865e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.84852813417092e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0004671717761084,286.4081115722656,294.1499938964844,293.6802673339844,291.9950561523437,293.2276611328125,293.5086975097656,287.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453513640674146e-09,0.0009964843047782,-0.0133397271856665,0.0,0.0,0.0,-0.0075163608416914,60.0,8.35959243774414,-0.0,-6.770243743403628e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.356629743706436e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.852982475422324e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,7.277380063896999e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,9.85298174782656e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004673830408137,286.41131591796875,294.1499938964844,293.70440673828125,292.0101623535156,293.232177734375,293.5290832519531,287.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969401871785,5.5062079340473255e-09,0.0009969347156584,-0.0134777752682566,0.0,0.0,0.0,-0.0075424830429255,60.0,8.382290840148926,-0.0,-6.776368621785879e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.371738997288048e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.86889353953302e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,7.289131463039666e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.868892811937258e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004681377904489,286.4177551269531,294.1499938964844,293.75299072265625,292.0406188964844,293.241943359375,293.57305908203125,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985496290028,5.694449800586199e-09,0.0009985440410673,-0.0139709198847413,0.0,0.0,0.0,-0.0076358006335794,60.0,8.433856964111328,-0.0,-6.798271101615684e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.371738997288048e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.86889353953302e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,7.289131463039666e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.868892811937258e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0004681377904489,286.4177551269531,294.1499938964844,293.75299072265625,292.0406188964844,293.241943359375,293.57305908203125,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985496290028,5.694449800586199e-09,0.0009985440410673,-0.0139709198847413,0.0,0.0,0.0,-0.0076358006335794,60.0,8.433856964111328,-0.0,-6.798271101615684e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.385761222802104e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.883659367915244e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.300038123503327e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.883659367915244e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0004688382323365,286.42364501953125,294.1499938964844,293.7979431152344,292.0687866210937,293.2508239746094,293.6134948730469,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000425390899,5.869151831205954e-09,0.0010000366019085,-0.0144285848364233,0.0,0.0,0.0,-0.0077224019914865,60.0,8.480522155761719,-0.0,-6.818630282623418e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,9.388060425408185e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.886080806609245e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,7.301825826289132e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.886080079013482e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004689530760515,286.4241638183594,294.1499938964844,293.8018493652344,292.0712585449219,293.25164794921875,293.6172180175781,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897793364795234e-09,0.0010002815397456,-0.0145036159083247,0.0,0.0,0.0,-0.0077366004697978,60.0,8.485210418701172,-0.0,-6.821970544024225e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.420843707630412e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.92060304270126e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,7.327324419748038e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.92060304270126e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004705906903836,286.4306030273437,294.1499938964844,293.8507080078125,292.1019287109375,293.26226806640625,293.6656799316406,287.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037795873358,6.306235977859842e-09,0.0010037733009085,-0.015573569573462,0.0,0.0,0.0,-0.0079390788450837,60.0,8.549095153808594,-0.0,-6.869699120670705e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.420843707630412e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.92060304270126e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,7.327324419748038e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,9.92060304270126e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004705906903836,286.4306030273437,294.1499938964844,293.8507080078125,292.1019287109375,293.26226806640625,293.6656799316406,287.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037795873358,6.306235977859842e-09,0.0010037733009085,-0.015573569573462,0.0,0.0,0.0,-0.0079390788450837,60.0,8.549095153808594,-0.0,-6.869699120670705e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.46524742175825e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.96736271190457e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.361860480159521e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.967361984308808e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0004728087515104,286.4371032714844,294.1499938964844,293.8992919921875,292.13250732421875,293.2738342285156,293.7187194824219,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085109388455,6.859456558316879e-09,0.0010085040703415,-0.0170226953923702,0.0,0.0,0.0,-0.008213335648179,60.0,8.623779296875,-0.0,-6.934610041753332e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.46524742175825e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,9.96736271190457e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.361860480159521e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.967361984308808e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0004728087515104,286.4371032714844,294.1499938964844,293.8992919921875,292.13250732421875,293.2738342285156,293.7187194824219,287.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085109388455,6.859456558316879e-09,0.0010085040703415,-0.0170226953923702,0.0,0.0,0.0,-0.008213335648179,60.0,8.623779296875,-0.0,-6.934610041753332e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.488713840255514e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,9.992074046749622e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,7.3801122198347e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.99207331915386e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0004739809373859,286.4403381347656,294.1499938964844,293.9234313964844,292.147705078125,293.27984619140625,293.7459716796875,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110132861882,7.151824910067717e-09,0.0010110061848536,-0.0177884921431541,0.0,0.0,0.0,-0.008358284831047,60.0,8.663227081298828,-0.0,-6.969037258386379e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.515231795376168e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001001999844447,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,7.400737376883626e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001001999844447,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,0.0004753055691253,286.443603515625,294.1499938964844,293.9474182128906,292.162841796875,293.2858581542969,293.77362060546875,287.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138372890651,7.482211294984609e-09,0.0010138298384845,-0.0186538361012935,0.0,0.0,0.0,-0.0085220644250512,60.0,8.70343017578125,-0.0,-7.008044633494137e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.581387712387368e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0001008966355584,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,7.452191493939608e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001008966282824,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0004786101635545,286.4501647949219,294.1499938964844,293.99481201171875,292.1927490234375,293.2989196777344,293.8321228027344,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208855383098,8.306441756644745e-09,0.0010208772728219,-0.0208124592900276,0.0,0.0,0.0,-0.0089306682348251,60.0,8.79649543762207,-0.0,-7.105830945874916e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,9.581387712387368e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0001008966355584,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,7.452191493939608e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001008966282824,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0004786101635545,286.4501647949219,294.1499938964844,293.99481201171875,292.1927490234375,293.2989196777344,293.8321228027344,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208855383098,8.306441756644745e-09,0.0010208772728219,-0.0208124592900276,0.0,0.0,0.0,-0.0089306682348251,60.0,8.79649543762207,-0.0,-7.105830945874916e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.654271707404404e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001016641472233,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.508879207307473e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0001016641399473,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0004822509072255,286.4568176269531,294.1499938964844,294.04119873046875,292.22216796875,293.3128356933594,293.8912658691406,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286517208442,9.214519813838253e-09,0.0010286424076184,-0.0231903437525033,0.0,0.0,0.0,-0.0093808425590395,60.0,8.896562576293945,-0.0,-7.214348585193876e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.654271707404404e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001016641472233,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,7.508879207307473e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0001016641399473,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0004822509072255,286.4568176269531,294.1499938964844,294.04119873046875,292.22216796875,293.3128356933594,293.8912658691406,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286517208442,9.214519813838253e-09,0.0010286424076184,-0.0231903437525033,0.0,0.0,0.0,-0.0093808425590395,60.0,8.896562576293945,-0.0,-7.214348585193876e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.73371570580639e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0001025007222779,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,7.570668822154403e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0001025007222779,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004862193018198,286.4635009765625,294.1499938964844,294.0863952636719,292.2509155273437,293.3274841308594,293.9501342773437,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371167445555,1.0204327161034144e-08,0.0010371065000072,-0.0257817991077899,0.0,0.0,0.0,-0.0098715340718626,60.0,9.002740859985352,-0.0,-7.333568419198856e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.73371570580639e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0001025007222779,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,7.570668822154403e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0001025007222779,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,0.0004862193018198,286.4635009765625,294.1499938964844,294.0863952636719,292.2509155273437,293.3274841308594,293.9501342773437,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371167445555,1.0204327161034144e-08,0.0010371065000072,-0.0257817991077899,0.0,0.0,0.0,-0.0098715340718626,60.0,9.002740859985352,-0.0,-7.333568419198856e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.818230319069698e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001033907028613,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.636402733623981e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001033907028613,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004904409870505,286.4702453613281,294.1499938964844,294.1300964355469,292.2788391113281,293.3427124023437,294.008056640625,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.1257322185542762e-08,0.0010461094789206,-0.028538130223751,0.0,0.0,0.0,-0.0103935431689023,60.0,9.11286163330078,-0.0,-7.461471085434823e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.818230319069698e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,0.0001033907028613,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.636402733623981e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001033907028613,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0004904409870505,286.4702453613281,294.1499938964844,294.1300964355469,292.2788391113281,293.3427124023437,294.008056640625,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461206547915,1.1257322185542762e-08,0.0010461094789206,-0.028538130223751,0.0,0.0,0.0,-0.0103935431689023,60.0,9.11286163330078,-0.0,-7.461471085434823e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,9.86200466286391e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,0.000103851671156,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,7.67044912208803e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.00010385166388,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0004926276160404,286.4736328125,294.1499938964844,294.1513366699219,292.2924499511719,293.3503112792969,294.03759765625,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507850674912,1.1802725019549598e-08,0.0010507731931284,-0.0299655329436063,0.0,0.0,0.0,-0.0106639228761196,60.0,9.168665885925291,-0.0,-7.528152679014968e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,9.90774715319276e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,0.0001043333613779,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,7.706027099629864e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,0.0001043333541019,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0004949124995619,286.4770202636719,294.1499938964844,294.1720886230469,292.3058166503906,293.35821533203125,294.06500244140625,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556572815403,1.2372650459724356e-08,0.0010556449415162,-0.0314569249749183,0.0,0.0,0.0,-0.0109464516863226,60.0,9.22641658782959,-0.0,-7.59814895445743e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.998070891015232e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.000105284510937,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.77627865318209e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.000105284503661,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0004994243499822,286.48388671875,294.1499938964844,294.212158203125,292.33172607421875,293.3743896484375,294.1188659667969,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652820346876,1.3498047124471668e-08,0.0010652685305103,-0.0344012640416622,0.0,0.0,0.0,-0.011504360474646,60.0,9.342161178588867,-0.0,-7.737316565226139e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.998070891015232e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.000105284510937,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,7.77627865318209e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.000105284503661,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0004994243499822,286.48388671875,294.1499938964844,294.212158203125,292.33172607421875,293.3743896484375,294.1188659667969,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652820346876,1.3498047124471668e-08,0.0010652685305103,-0.0344012640416622,0.0,0.0,0.0,-0.011504360474646,60.0,9.342161178588867,-0.0,-7.737316565226139e-08,0.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.050000000745058,0.0001008716571959,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.050000000745058,0.0001062227238435,298.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.0,0.050000000745058,7.845574873499572e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.050000000745058,0.0001062227238435,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.050000000745058,0.000503874849528,286.4907531738281,284.95001220703125,294.25,292.3564147949219,293.3908386230469,294.1706237792969,287.26922607421875,1.0,0.1000000014901161,7.876108654158998e-10,7.876108654158998e-10,1.0,1.0,-0.0010747744236141,1.4608146692296486e-08,0.0010747597552835,-0.0373047217726707,0.0,0.0,0.0,-0.0120546789839863,60.0,9.457484245300291,-0.0,-7.875829055592477e-08,1.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.050000000745058,0.0001008716571959,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.050000000745058,0.0001062227238435,298.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.0,0.050000000745058,7.845574873499572e-05,298.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.050000000745058,0.0001062227238435,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.050000000745058,0.000503874849528,286.4907531738281,284.95001220703125,294.25,292.3564147949219,293.3908386230469,294.1706237792969,287.26922607421875,1.0,0.1000000014901161,7.876108654158998e-10,7.876108654158998e-10,1.0,1.0,-0.0010747744236141,1.4608146692296486e-08,0.0010747597552835,-0.0373047217726707,0.0,0.0,0.0,-0.0120546789839863,60.0,9.457484245300291,-0.0,-7.875829055592477e-08,1.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
