time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.6357634663581848,0.050000000745058,0.0408267229795455,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9868469238281,0.6357634663581848,0.050000000745058,0.0429925061762332,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.6357634663581848,0.050000000745058,0.0317541174590587,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9868469238281,0.6357634663581848,0.050000000745058,0.0429925061762332,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.6357634663581848,0.050000000745058,0.2039379328489303,287.09722900390625,284.95001220703125,294.2683410644531,292.3685302734375,297.0147705078125,297.76971435546875,287.47711181640625,1.0,0.1097105666995048,0.0845690742135047,0.0845690742135047,1.0,1.0,-0.435766339302063,0.0005314892623573,0.4352348446846008,-0.1202358081936836,0.0,0.0,0.0,10.166377067565918,60.0,1248.39306640625,0.0,12.272685050964355,1.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6329938173294067,0.050000000745058,0.0452472940087318,298.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6329938173294067,0.050000000745058,0.0476475805044174,298.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97216796875,0.6329938173294067,0.050000000745058,0.0351923406124115,298.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6329938173294067,0.050000000745058,0.0476475805044174,298.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.6329938173294067,0.050000000745058,0.2260196059942245,288.08599853515625,284.95001220703125,294.2866516113281,292.3808288574219,297.55621337890625,298.7203063964844,288.78472900390625,1.0,0.1210809424519538,0.1691381484270095,0.1691381484270095,1.0,1.0,-0.4821130633354187,0.0173774249851703,0.4647356271743774,-0.1111521571874618,0.0,0.0,0.0,12.50158405303955,60.0,2549.199462890625,0.0,16.68157196044922,1.0,281.5686950683594,283.8385009765625,296.9173278808594,298.68292236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2991266069614005e-21,-2.6495633034807002e-21,-2.6495633034807002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.0456749685108661,298.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.048097938299179,298.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.0355249755084514,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.048097938299179,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.2281559258699417,287.1878967285156,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.687744140625,286.3022155761719,1.0,0.1405787169933319,0.3382762968540191,0.3382762968540191,1.0,1.0,-0.4866766333580017,0.0649075284600257,0.4217691123485565,-0.0639726594090461,1.0,1.0,0.0,20.032665252685547,60.0,11878.8193359375,0.0,23.180221557617188,1.0,282.32586669921875,285.8820495605469,297.48504638671875,298.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,2097.073974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424050509929657,1.0,0.0,0.0,0.9645489454269408,0.964550793170929,6.310547462362592e-08,4.264506816864014,4.26449728012085,9.798020073503722e-06,0.0,0.0,-0.0,4614.24169921875,0.0,27.574125289916992,1895.2437744140625,0.0,320.2549743652344,0.2487713098526001,1.0,0.0,3.0,1.0,0.0
18079440,298.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.0456749685108661,298.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.048097938299179,298.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.0355249755084514,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.048097938299179,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3681640625,0.5719831585884094,0.050000000745058,0.2281559258699417,287.1878967285156,284.95001220703125,294.3233337402344,292.4059143066406,297.5262756347656,298.687744140625,286.3022155761719,1.0,0.1405787169933319,0.3382762968540191,0.3382762968540191,1.0,1.0,-0.4866766333580017,0.0649075284600257,0.4217691123485565,-0.0639726594090461,1.0,1.0,0.0,20.032665252685547,60.0,11878.8193359375,0.0,23.180221557617188,1.0,282.32586669921875,285.8820495605469,297.48504638671875,298.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,2097.073974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424050509929657,1.0,0.0,0.0,0.9645489454269408,0.964550793170929,6.310547462362592e-08,4.264506816864014,4.26449728012085,9.798020073503722e-06,0.0,0.0,-0.0,4614.24169921875,0.0,27.574125289916992,1895.2437744140625,0.0,320.2549743652344,0.2487713098526001,1.0,0.0,3.0,1.0,0.0
18079500,298.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5500366687774658,0.050000000745058,0.0458122678101062,298.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5500366687774658,0.050000000745058,0.0482425242662429,298.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5500366687774658,0.050000000745058,0.0356317646801471,298.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5500366687774658,0.050000000745058,0.0482425242662429,298.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5500366687774658,0.050000000745058,0.2288417667150497,285.7949523925781,284.95001220703125,294.3416748046875,292.418701171875,297.498291015625,298.64019775390625,285.3708190917969,1.0,0.1489781737327575,0.4228453636169433,0.4228453636169433,1.0,1.0,-0.4881397485733032,0.1044822931289672,0.3836574554443359,-0.024490475654602,1.0,1.0,0.0,23.710723876953125,60.0,11104.7783203125,0.0,26.3305778503418,1.0,282.6764221191406,284.9559631347656,296.6900634765625,297.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,3462.06103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113982558250427,1.0,0.0,0.0,1.2393425703048706,1.2393451929092407,1.0251736881627949e-07,4.265900135040283,4.265890598297119,9.786132068256848e-06,0.0,0.0,-0.0,3787.212890625,0.0,58.27038192749024,1895.433837890625,0.0,543.1522216796875,0.3128888010978699,1.0,0.0,3.0,1.0,0.0
18079560,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.5331222414970398,0.050000000745058,0.0459433794021606,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.5331222414970398,0.050000000745058,0.0483805909752845,298.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.5331222414970398,0.050000000745058,0.0357337407767772,298.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.5331222414970398,0.050000000745058,0.0483805909752845,298.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.5331222414970398,0.050000000745058,0.2294966876506805,285.1854858398437,284.95001220703125,294.3599853515625,292.431640625,297.2955017089844,298.5912780761719,285.031982421875,1.0,0.1565346121788025,0.5382763147354126,0.5382763147354126,0.800000011920929,1.0,-0.4895368814468384,0.1611524075269699,0.3283844888210296,0.0320266634225845,0.9466460943222046,0.9466460943222046,0.0,27.22847366333008,60.0,10612.8291015625,0.0,29.358455657958984,1.0,282.9100036621094,284.6506652832031,295.9847412109375,297.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,5036.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287037491798401,1.0,0.0,0.0,1.4760911464691162,1.4760949611663818,1.4538595394242293e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3651.603271484375,0.0,98.82811737060548,1895.43701171875,0.0,603.2882080078125,0.3734869360923767,1.0,0.0,3.0,1.0,0.0
18079620,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5164397358894348,0.050000000745058,0.0461071655154228,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5164397358894348,0.050000000745058,0.0485530644655227,298.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5164397358894348,0.050000000745058,0.0358611270785331,298.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5164397358894348,0.050000000745058,0.0485530644655227,298.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.5164397358894348,0.050000000745058,0.2303148359060287,284.92462158203125,284.95001220703125,294.3846740722656,292.44927978515625,296.5190124511719,298.5323181152344,284.88067626953125,1.0,0.165486142039299,0.6936421394348145,0.6936421394348145,0.5308072566986084,1.0,-0.4912817180156708,0.2594373226165771,0.2318443804979324,0.1299561411142349,0.8081508874893188,0.8081508874893188,0.0,31.62626266479492,60.0,10461.2470703125,0.0,33.18450927734375,1.0,283.069091796875,284.5304260253906,295.4122619628906,296.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,9687.5478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998912513256073,1.0,0.0,0.0,1.708577036857605,1.7085825204849243,1.947881429487097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.00634765625,0.0,163.5594024658203,1895.4371337890625,0.0,506.5887451171875,0.432997316122055,1.0,0.0,3.0,1.0,0.0
18079680,298.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5102587938308716,0.050000000745058,0.0461803339421749,298.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5102587938308716,0.050000000745058,0.0486301183700561,298.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5102587938308716,0.050000000745058,0.0359180383384227,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5102587938308716,0.050000000745058,0.0486301183700561,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5102587938308716,0.050000000745058,0.2306803315877914,284.8735656738281,284.95001220703125,294.39666748046875,292.4579467773437,295.8629150390625,298.5075988769531,284.841796875,1.0,0.1693557202816009,0.7691381573677063,0.7691381573677063,0.4000000059604645,1.0,-0.4920614659786224,0.3467700779438019,0.1452914029359817,0.2169290781021118,0.7621197700500488,0.7621197700500488,0.0,33.597076416015625,60.0,10489.0693359375,0.0,34.91913986206055,1.0,283.103515625,284.5213928222656,295.2730407714844,296.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,12341.6005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769717454910278,1.0,0.0,0.0,1.7617021799087524,1.7617084980010986,2.070896556460866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.88525390625,0.0,186.67068481445312,1895.4371337890625,0.0,441.0994262695313,0.447195827960968,1.0,0.0,3.0,1.0,0.0
18079740,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.4981670081615448,0.050000000745058,0.0463497564196586,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.4981670081615448,0.050000000745058,0.0488085262477397,298.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.4981670081615448,0.050000000745058,0.0360498093068599,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.4981670081615448,0.050000000745058,0.0488085262477397,298.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.4981670081615448,0.050000000745058,0.2315266281366348,284.7969665527344,284.95001220703125,294.427001953125,292.4800720214844,294.5308837890625,298.45538330078125,284.7928771972656,1.0,0.1779403537511825,0.9600625038146972,0.9600625038146972,0.0691972374916076,1.0,-0.4938636422157287,0.4928374290466308,0.0010262199211865,0.3623236417770386,0.6438831090927124,0.6438831090927124,0.0,38.15386581420898,60.0,10472.7841796875,-0.0,38.94600296020508,1.0,283.13885498046875,284.6122131347656,295.1600646972656,295.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,20033.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178630411624908,1.0,0.0,0.0,1.6669723987579346,1.6669795513153076,1.854172779758301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.673095703125,0.0,188.8440704345703,1895.4371337890625,0.0,308.2987365722656,0.4463267028331756,1.0,0.0,3.0,1.0,0.0
18079800,298.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.4961122572422027,0.050000000745058,0.0463823899626731,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.4961122572422027,0.050000000745058,0.0488428883254528,298.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.4961122572422027,0.050000000745058,0.0360751934349536,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.4961122572422027,0.050000000745058,0.0488428883254528,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.4961122572422027,0.050000000745058,0.2316896319389343,284.79620361328125,284.95001220703125,294.4333190917969,292.4847412109375,294.4569702148437,298.4462280273437,284.8037414550781,1.0,0.1795261055231094,1.0,1.0,0.0,1.0,-0.4942149519920349,0.4942131042480469,1.868532081061857e-06,0.3636857271194458,0.6256118416786194,0.6256118416786194,0.0,39.02758026123047,60.0,10438.5859375,-0.0,39.71723556518555,1.0,283.1415405273437,284.6509094238281,295.1652526855469,295.9619140625,293.1499938964844,293.1499938964844,283.1499938964844,21402.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068382382392883,1.0,0.0,0.0,1.6178028583526611,1.6178101301193235,1.746403484048642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.76806640625,0.0,181.02511596679688,1895.4371337890625,0.0,287.8585205078125,0.4369231462478637,1.0,0.0,3.0,1.0,0.0
18079860,298.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4885026216506958,0.050000000745058,0.0465124361217021,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4885026216506958,0.050000000745058,0.0489798374474048,298.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4885026216506958,0.050000000745058,0.0361763387918472,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4885026216506958,0.050000000745058,0.0489798374474048,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4885026216506958,0.050000000745058,0.2323392480611801,284.8778991699219,284.95001220703125,294.4608459472656,292.50518798828125,294.4569091796875,298.4124755859375,284.9174499511719,1.0,0.1857018917798996,1.0,1.0,0.0,1.0,-0.4956009089946747,0.495600551366806,3.597755267037428e-07,0.3650636970996856,0.6184245347976685,0.6184245347976685,0.0,42.50883483886719,60.0,10450.953125,-0.0,42.801719665527344,1.0,283.1473083496094,284.8223876953125,295.24481201171875,296.0022277832031,293.1499938964844,293.1499938964844,283.1499938964844,21100.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680904805660248,1.0,0.0,0.0,1.4760299921035769,1.476036548614502,1.4537300785377738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.9423828125,0.0,147.4214630126953,1895.4371337890625,0.0,222.6543731689453,0.4129843115806579,1.0,0.0,3.0,1.0,0.0
18079920,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863533973693847,0.050000000745058,0.0465513095259666,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863533973693847,0.050000000745058,0.0490207709372043,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863533973693847,0.050000000745058,0.0362065769731998,298.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863533973693847,0.050000000745058,0.0490207709372043,298.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.4863533973693847,0.050000000745058,0.2325334399938583,284.9142150878906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4033508300781,284.943115234375,1.0,0.1875059157609939,1.0,1.0,0.0,1.0,-0.4960151314735412,0.4960147738456726,3.5945407717008493e-07,0.3655057847499847,0.6341020464897156,0.6341020464897156,0.0,43.549781799316406,48.0,10549.91796875,-0.0,43.72728729248047,1.0,283.14813232421875,284.8376770019531,295.29119873046875,296.05035400390625,293.1499938964844,293.1499938964844,283.1499938964844,19701.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601238131523132,1.0,0.0,0.0,1.489485502243042,1.4894919395446775,1.480355251715082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.03369140625,0.0,146.0381317138672,1895.4371337890625,0.0,210.1025238037109,0.4120502471923828,1.0,0.0,3.0,1.0,0.0
18079980,298.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0465935543179512,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0490652546286582,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0362394303083419,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0490652546286582,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.2327444404363632,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37457275390625,284.9452209472656,1.0,0.1889661848545074,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889897370507e-07,0.3663897812366485,0.6543712615966797,0.6543712615966797,0.0,44.68501281738281,36.0,10685.3212890625,-0.0,44.73821258544922,1.0,283.14959716796875,284.80828857421875,295.49688720703125,296.2763671875,293.1499938964844,293.1499938964844,283.1499938964844,17675.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521101772785187,1.0,0.0,0.0,1.5415419340133667,1.5415481328964231,1.5856380741752218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7587890625,0.0,151.05960083007812,1895.4371337890625,0.0,197.63162231445312,0.4162653684616089,1.0,0.0,3.0,1.0,0.0
18080040,298.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0465935543179512,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0490652546286582,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0362394303083419,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.0490652546286582,298.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.4840546548366546,0.050000000745058,0.2327444404363632,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37457275390625,284.9452209472656,1.0,0.1889661848545074,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889897370507e-07,0.3663897812366485,0.6543712615966797,0.6543712615966797,0.0,44.68501281738281,36.0,10685.3212890625,-0.0,44.73821258544922,1.0,283.14959716796875,284.80828857421875,295.49688720703125,296.2763671875,293.1499938964844,293.1499938964844,283.1499938964844,17675.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521101772785187,1.0,0.0,0.0,1.5415419340133667,1.5415481328964231,1.5856380741752218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7587890625,0.0,151.05960083007812,1895.4371337890625,0.0,197.63162231445312,0.4162653684616089,1.0,0.0,3.0,1.0,0.0
18080100,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853089451789856,0.050000000745058,0.0465704314410686,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853089451789856,0.050000000745058,0.0490409061312675,298.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853089451789856,0.050000000745058,0.0362214483320713,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853089451789856,0.050000000745058,0.0490409061312675,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853089451789856,0.050000000745058,0.2326289564371109,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3639221191406,284.9425354003906,1.0,0.1877459734678268,1.0,1.0,0.0,1.0,-0.4962193369865417,0.4962189495563507,3.599865010528447e-07,0.3664441406726837,0.6483529806137085,0.6483529806137085,0.0,44.069129943847656,36.0,10667.4228515625,-0.0,44.18930816650391,1.0,283.1498107910156,284.8108825683594,295.56964111328125,296.3602294921875,293.1499938964844,293.1499938964844,283.1499938964844,18088.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357048362493515,1.0,0.0,0.0,1.5326896905899048,1.532696008682251,1.567479586128684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4072265625,0.0,150.40830993652344,1895.4371337890625,0.0,205.3014068603516,0.4155144095420837,1.0,0.0,3.0,1.0,0.0
18080160,298.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878818392753601,0.050000000745058,0.0465235821902751,298.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878818392753601,0.050000000745058,0.048991572111845,298.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878818392753601,0.050000000745058,0.036185011267662,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878818392753601,0.050000000745058,0.048991572111845,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.4878818392753601,0.050000000745058,0.2323949337005615,284.9450988769531,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35528564453125,284.9476013183594,1.0,0.185419350862503,1.0,1.0,0.0,1.0,-0.4957201778888702,0.4957198202610016,3.596474584810494e-07,0.366265594959259,0.647523820400238,0.647523820400238,0.0,42.81827545166016,25.0,10671.8505859375,-0.0,43.07622146606445,1.0,283.14990234375,284.8193054199219,295.6155700683594,296.4188232421875,293.1499938964844,293.1499938964844,283.1499938964844,18182.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637643754482269,1.0,0.0,0.0,1.5261719226837158,1.526178240776062,1.5541763787041418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.01708984375,0.0,149.27027893066406,1895.4371337890625,0.0,215.815658569336,0.4145719707012176,1.0,0.0,3.0,1.0,0.0
18080220,298.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929599165916443,0.050000000745058,0.0464345961809158,298.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929599165916443,0.050000000745058,0.0488978661596775,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929599165916443,0.1659511625766754,0.0361157990992069,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929599165916443,0.050000000745058,0.0488978661596775,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929599165916443,0.050000000745058,0.231950432062149,284.9507751464844,284.95001220703125,294.5680236816406,292.5867919921875,294.5638732910156,298.34637451171875,284.9519348144531,1.0,0.1810435503721237,1.0,1.0,0.0,1.0,-0.4947719275951385,0.4947715699672699,3.589242112411739e-07,0.3657514452934265,0.6506026387214661,0.6506026387214661,0.0,40.440547943115234,25.0,10695.587890625,-0.0,40.9664306640625,1.0,283.14996337890625,284.8220520019531,295.6479187011719,296.467041015625,293.1499938964844,293.1499938964844,283.1499938964844,17978.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727451264858246,1.0,0.0,0.0,1.5292779207229614,1.5292842388153076,1.560508877673783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.212890625,0.0,149.31224060058594,1895.4371337890625,0.0,230.0831451416016,0.4147188067436218,1.0,0.0,3.0,1.0,0.0
18080280,298.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.5743556022644043,0.1740187108516693,0.0629098489880561,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071738362312317,0.050000000745058,0.0486717224121093,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7232426404953003,0.1671477407217025,0.0950503200292587,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071738362312317,0.050000000745058,0.0486717224121093,298.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5071738362312317,0.050000000745058,0.2308776974678039,284.9630432128906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3387756347656,285.0046691894531,1.0,0.1795471310615539,1.0,1.0,0.0,1.0,-0.5833553671836853,0.5833549499511719,4.401316857638449e-07,0.4365676641464233,0.6595819592475891,0.6595819592475891,0.0,35.45289611816406,45.0,11684.5517578125,-0.0,46.53507995605469,1.0,283.1499938964844,284.8917236328125,295.6570739746094,296.4903259277344,293.1499938964844,293.1499938964844,283.1499938964844,17761.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767143785953522,1.0,0.0,0.0,1.535298228263855,1.5353045463562012,1.5728197411135625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.39501953125,0.0,149.952880859375,1895.4371337890625,0.0,236.4846954345703,0.415556401014328,1.0,0.0,3.0,1.0,0.0
18080340,298.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.8303292393684387,0.1657127737998962,0.1515688300132751,298.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.7829670906066895,0.157744824886322,0.1335900574922561,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.8225260972976685,0.1618819236755371,0.1143601015210151,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.5492373108863831,0.153677761554718,0.0482471771538257,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.5492373108863831,0.050000000745058,0.2288638353347778,285.39453125,284.95001220703125,294.6103210449219,292.61968994140625,294.6077575683594,298.2099609375,285.4541320800781,1.0,0.1869581937789917,1.0,1.0,0.0,1.0,-0.8119233846664429,0.8119227290153503,6.832901817688253e-07,0.6149122714996338,1.0,1.0,0.0,26.829444885253903,45.0,16393.873046875,-0.0,67.61138916015625,1.0,283.1499938964844,285.1949157714844,295.81524658203125,296.8705139160156,293.1499938964844,293.1499938964844,283.1499938964844,8509.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079618453979492,1.0,0.0,0.0,1.906554937362671,1.906561255455017,2.4254484287666855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.22998046875,0.0,213.3701629638672,1895.4371337890625,0.0,289.89459228515625,0.4754503071308136,1.0,0.0,3.0,1.0,0.0
18080400,298.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462646484375,0.8453076481819153,0.1646567434072494,0.1503474563360214,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606018066406,0.8210693001747131,0.156506597995758,0.1442654728889465,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8384139537811279,0.1618432253599167,0.1139479950070381,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.6924726963043213,0.1554485112428665,0.0861484557390213,298.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.5637576580047607,0.050000000745058,0.2283893525600433,285.4571228027344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1809387207031,285.5030517578125,1.0,0.1897495090961456,1.0,1.0,0.0,1.0,-0.8676968216896057,0.8676960468292236,7.500269134652626e-07,0.6555951833724976,1.0,1.0,0.0,24.840749740600582,63.0,17235.716796875,-0.0,73.95132446289062,1.0,283.1499938964844,285.2149963378906,295.8651428222656,296.9693603515625,293.1499938964844,293.1499938964844,283.1499938964844,8740.2841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200173020362854,1.0,0.0,0.0,1.9656825065612795,1.965689182281494,2.578220801296993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.90185546875,0.0,232.6159210205078,1895.4371337890625,0.0,312.419677734375,0.4913710951805115,1.0,0.0,3.0,1.0,0.0
18080460,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8301548361778259,0.1648591309785843,0.1484803110361099,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8126481771469116,0.1524809598922729,0.1460961401462555,298.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8282380104064941,0.1641023010015487,0.1146284714341163,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8111159205436707,0.1520647853612899,0.1452501863241195,298.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.5536463260650635,0.1433655768632888,0.2287086844444275,285.6395874023437,284.95001220703125,294.6441955566406,292.64617919921875,294.6419982910156,298.08123779296875,285.6347045898437,1.0,0.2023239731788635,1.0,1.0,0.0,1.0,-0.9398861527442932,0.9398853182792664,8.438547069999913e-07,0.7108085751533508,1.0,1.0,0.0,27.33194160461425,63.0,19140.388671875,-0.0,91.06648254394533,1.0,283.1499938964844,285.2533569335937,296.0198059082031,297.3305969238281,293.1499938964844,293.1499938964844,283.1499938964844,10832.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810973107814789,1.0,0.0,0.0,2.1922569274902344,2.192265272140503,3.206832559499162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9765625,0.0,322.508056640625,1895.4371337890625,0.0,452.2132263183594,0.5433874130249023,1.0,0.0,3.0,1.0,0.0
18080520,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7735366225242615,0.1670607924461364,0.1495465785264969,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.7539196014404297,0.1523291617631912,0.1457355618476867,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7722183465957642,0.1661897599697113,0.115727961063385,297.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.752931535243988,0.1512469947338104,0.1451456546783447,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.6643524169921875,0.1443097442388534,0.4737908244132995,285.6685485839844,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0658264160156,285.6729736328125,1.0,0.2055205255746841,1.0,1.0,0.0,1.0,-0.8091556429862976,0.8091550469398499,6.37062726127624e-07,0.5363795757293701,1.0,1.0,0.0,36.06007766723633,66.0,15919.7861328125,-0.0,122.00826263427734,1.0,283.1499938964844,285.2618103027344,296.03424072265625,297.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,11447.6083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007055997848511,1.0,0.0,0.0,2.2536232471466064,2.253632068634033,3.388878724308597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.5986328125,0.0,350.3562316894531,1895.4371337890625,0.0,509.0913391113281,0.5611787438392639,1.0,0.0,3.0,1.0,0.0
18080580,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.9000063538551331,0.1821346879005432,0.1062129363417625,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.9000063538551331,0.1582884341478347,0.1118473336100578,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.9000063538551331,0.178708329796791,0.0826100632548332,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.9441713690757751,0.1551278531551361,0.1270093768835067,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9595497250556946,0.1379973292350769,0.6297687292098999,286.0081787109375,284.95001220703125,294.68218994140625,292.6760559082031,294.6805419921875,298.0676574707031,286.0212097167969,1.0,0.2287879586219787,1.0,1.0,0.0,1.0,-1.2669957876205444,1.2669944763183594,1.3612229849968571e-06,0.9580373167991638,1.0,1.0,0.0,17.77308464050293,66.0,24387.42578125,-0.0,154.54823303222656,1.0,283.1499938964844,285.5262451171875,296.0612487792969,297.6802978515625,293.1499938964844,293.1499938964844,283.1499938964844,13502.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561208188533783,1.0,0.0,0.0,2.4475674629211426,2.447577953338623,3.997263036126242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.65966796875,0.0,448.81787109375,1895.4371337890625,0.0,734.9246215820312,0.6053882837295532,1.0,0.0,3.0,1.0,0.0
18080640,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.903998851776123,0.1848556697368621,0.1091979369521141,297.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309143066406,0.9084359407424928,0.1594030261039734,0.1165762320160865,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.903998851776123,0.1809108555316925,0.08493173122406,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.9856358170509338,0.1549833118915558,0.14668008685112,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9506964683532716,0.1366615742444992,0.6229081749916077,286.0341796875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0565490722656,286.0458068847656,1.0,0.2337490022182464,1.0,1.0,0.0,1.0,-1.2964935302734375,1.296492099761963,1.41718396662327e-06,0.9815093278884888,1.0,1.0,0.0,18.41442108154297,86.0,24912.400390625,-0.0,164.8931884765625,1.0,283.1499938964844,285.5369567871094,296.0580749511719,297.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,13966.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764827132225037,1.0,0.0,0.0,2.489232063293457,2.4892427921295166,4.134510902531474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.28515625,0.0,472.13079833984375,1895.4371337890625,0.0,806.1475830078125,0.6184096932411194,1.0,0.0,3.0,1.0,0.0
18080700,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.9378499388694764,0.1888632327318191,0.1352783292531967,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9593123197555542,0.159510463476181,0.1514470875263214,298.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868225097656,0.9378499388694764,0.1841282695531845,0.1052164733409881,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.9481109380722046,0.1541896313428878,0.1466068178415298,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863647460937,0.9024011492729188,0.1344873458147049,0.6103531718254089,286.0887145996094,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0220031738281,286.0991516113281,1.0,0.2480634748935699,1.0,1.0,0.0,1.0,-1.367738127708435,1.367736577987671,1.5585567325615557e-06,1.0381702184677124,1.0,1.0,0.0,21.26070022583008,86.0,26208.271484375,-0.0,196.972396850586,1.0,283.1499938964844,285.5570068359375,296.0290832519531,297.79937744140625,293.1499938964844,293.1499938964844,283.1499938964844,15227.2158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077297329902649,1.0,0.0,0.0,2.5991673469543457,2.5991787910461426,4.507770654527121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.7890625,0.0,537.4882202148438,1895.4371337890625,0.0,972.6891479492188,0.6423555016517639,1.0,0.0,3.0,1.0,0.0
18080760,298.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.9580289721488952,0.1871862560510635,0.1695814579725265,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.9003732204437256,0.1592770218849182,0.1513038426637649,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1569519042969,0.948783278465271,0.1823730170726776,0.1284128427505493,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.8903511166572571,0.1542546451091766,0.1464524865150451,297.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154296875,0.8495234251022339,0.1333071887493133,0.6037054061889648,286.1579284667969,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9582214355469,286.1720886230469,1.0,0.2637530863285064,1.0,1.0,0.0,1.0,-1.4400112628936768,1.440009593963623,1.715189227979863e-06,1.099659442901611,1.0,1.0,0.0,25.8431339263916,89.0,27512.001953125,-0.0,233.5326995849609,1.0,283.1499938964844,285.59893798828125,295.9867858886719,297.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,16213.4814453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320294141769409,1.0,0.0,0.0,2.682020664215088,2.682033061981201,4.799738917427021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.408203125,0.0,590.544677734375,1895.4371337890625,0.0,1121.2359619140625,0.6652539372444153,1.0,0.0,3.0,1.0,0.0
18080820,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8095722794532776,0.1857521086931228,0.1678279936313629,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.7702327966690063,0.1604940891265869,0.1527049690485,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8036714792251587,0.1817043274641037,0.1277354210615158,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7621880769729614,0.1554630696773529,0.1479728817939758,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7250497341156006,0.1319361180067062,0.5993268489837646,286.1031799316406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492431640625,286.0967712402344,1.0,0.2854091823101043,1.0,1.0,0.0,1.0,-1.434881329536438,1.4348795413970947,1.7003808352455962e-06,1.0919238328933716,1.0,1.0,0.0,44.1085319519043,77.0,27907.96875,-0.0,276.17108154296875,1.0,283.1499938964844,285.5027160644531,295.8951416015625,297.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18218.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634223461151123,1.0,0.0,0.0,2.8430540561676025,2.843068122863769,5.393412152443489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7060546875,0.0,703.4317626953125,1895.4371337890625,0.0,1334.9183349609375,0.7044126391410828,1.0,0.0,3.0,1.0,0.0
18080880,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.8095722794532776,0.1857521086931228,0.1678279936313629,297.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.7702327966690063,0.1604940891265869,0.1527049690485,297.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.8036714792251587,0.1817043274641037,0.1277354210615158,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044311523437,0.7621880769729614,0.1554630696773529,0.1479728817939758,297.6188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7250497341156006,0.1319361180067062,0.5993268489837646,286.1031799316406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492431640625,286.0967712402344,1.0,0.2854091823101043,1.0,1.0,0.0,1.0,-1.434881329536438,1.4348795413970947,1.7003808352455962e-06,1.0919238328933716,1.0,1.0,0.0,44.1085319519043,77.0,27907.96875,-0.0,276.17108154296875,1.0,283.1499938964844,285.5027160644531,295.8951416015625,297.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,18218.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634223461151123,1.0,0.0,0.0,2.8430540561676025,2.843068122863769,5.393412152443489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.7060546875,0.0,703.4317626953125,1895.4371337890625,0.0,1334.9183349609375,0.7044126391410828,1.0,0.0,3.0,1.0,0.0
18080940,297.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05615234375,0.7841029167175293,0.1879670321941375,0.1694782376289367,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.7470664978027344,0.1620056629180908,0.154248833656311,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7778140902519226,0.1833032965660095,0.128740981221199,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.056640625,0.7396461963653564,0.1568613946437835,0.149431049823761,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.7003326416015625,0.1317585110664367,0.5988696217536926,286.05584716796875,284.95001220703125,294.7884216308594,292.7597045898437,294.7870178222656,297.8042297363281,286.0516052246094,1.0,0.2939149737358093,1.0,1.0,0.0,1.0,-1.441120743751526,1.4411189556121826,1.713857955110143e-06,1.0968031883239746,1.0,1.0,0.0,51.06656265258789,77.0,28251.447265625,-0.0,295.9134521484375,1.0,283.1499938964844,285.4485778808594,295.84197998046875,297.7755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19529.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718165874481201,1.0,0.0,0.0,2.943504810333252,2.943519830703736,5.781264462711988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.47119140625,0.0,780.6582641601562,1895.4371337890625,0.0,1395.8321533203125,0.72600257396698,1.0,0.0,3.0,1.0,0.0
18081000,297.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7795982956886292,0.1893440186977386,0.1706415265798568,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.7426965236663818,0.1628299355506897,0.1550436019897461,297.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7729471921920776,0.1843072026968002,0.1294115781784057,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.7353440523147583,0.1576184928417205,0.1501685976982116,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.6946212649345398,0.1318515688180923,0.5992628335952759,286.04315185546875,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7876281738281,286.0402526855469,1.0,0.2964927852153778,1.0,1.0,0.0,1.0,-1.4456334114074707,1.4456316232681274,1.7236711755685974e-06,1.1003543138504028,1.0,1.0,0.0,52.927337646484375,65.0,28404.599609375,-0.0,302.49285888671875,1.0,283.1499938964844,285.4337463378906,295.8282775878906,297.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,19979.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737034320831299,1.0,0.0,0.0,2.977234125137329,2.977249383926392,5.914517373639683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.2958984375,0.0,807.8035278320312,1895.4371337890625,0.0,1409.7288818359375,0.7370893359184265,1.0,0.0,3.0,1.0,0.0
18081060,297.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.779400646686554,0.1943240016698837,0.1749437600374221,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.7407659292221069,0.1657431274652481,0.1577547490596771,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.7712078094482422,0.1879901587963104,0.1318891048431396,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.7332653403282166,0.1602906286716461,0.1526636183261871,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.6894682049751282,0.1325892060995102,0.6021086573600769,286.0111389160156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441101074219,286.0101013183594,1.0,0.3009484708309173,1.0,1.0,0.0,1.0,-1.463435411453247,1.4634336233139038,1.7627694433031138e-06,1.1143913269042969,1.0,1.0,0.0,55.26534652709961,53.0,28970.5625,-0.0,316.3667907714844,1.0,283.1499938964844,285.3897399902344,295.81982421875,297.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,21576.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773925423622131,1.0,0.0,0.0,3.0939269065856934,3.093943357467652,6.387242592609255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.03125,0.0,906.5609130859376,1895.4371337890625,0.0,1437.1124267578125,0.7655408382415771,1.0,0.0,3.0,1.0,0.0
