time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.779400646686554,0.1943240016698837,0.1749437600374221,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.7407659292221069,0.1657431274652481,0.1577547490596771,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.7712078094482422,0.1879901587963104,0.1318891048431396,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.7332653403282166,0.1602906286716461,0.1526636183261871,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.6894682049751282,0.1325892060995102,0.6021086573600769,286.0111389160156,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7441101074219,286.0101013183594,1.0,0.3009484708309173,1.0,1.0,0.0,1.0,-1.463435411453247,1.4634336233139038,1.7627694433031138e-06,1.1143913269042969,1.0,1.0,0.0,55.26534652709961,53.0,28970.5625,-0.0,316.3667907714844,1.0,283.1499938964844,285.3897399902344,295.81982421875,297.7726135253906,293.1499938964844,293.1499938964844,283.1499938964844,21576.05859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773925423622131,1.0,0.0,0.0,3.0939269065856934,3.093943357467652,6.387242592609255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.03125,0.0,906.5609130859376,1895.4371337890625,0.0,1437.1124267578125,0.7655408382415771,1.0,0.0,3.0,1.0,0.0
18081180,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7955078482627869,0.1998388171195984,0.1797018498182296,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7528706192970276,0.1689758598804474,0.1606451421976089,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7853599786758423,0.1921145766973495,0.1346334517002105,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7447944283485413,0.1632592529058456,0.1553085893392563,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.6994622349739075,0.1338204890489578,0.6066789627075195,285.9959411621094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9958801269531,1.0,0.3006899356842041,1.0,1.0,0.0,1.0,-1.4845722913742063,1.4845705032348633,1.8099502767654483e-06,1.1310704946517944,1.0,1.0,0.0,53.06502914428711,41.0,29564.40625,-0.0,320.6568298339844,1.0,283.1499938964844,285.36138916015625,295.8448486328125,297.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,23031.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809068322181702,1.0,0.0,0.0,3.196605920791626,3.1966235637664795,6.818228257543524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.85791015625,0.0,999.8488159179688,1895.4371337890625,0.0,1463.454833984375,0.7906195521354675,1.0,0.0,3.0,1.0,0.0
18081240,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7955078482627869,0.1998388171195984,0.1797018498182296,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7528706192970276,0.1689758598804474,0.1606451421976089,297.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7853599786758423,0.1921145766973495,0.1346334517002105,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7447944283485413,0.1632592529058456,0.1553085893392563,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.6994622349739075,0.1338204890489578,0.6066789627075195,285.9959411621094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106018066406,285.9958801269531,1.0,0.3006899356842041,1.0,1.0,0.0,1.0,-1.4845722913742063,1.4845705032348633,1.8099502767654483e-06,1.1310704946517944,1.0,1.0,0.0,53.06502914428711,41.0,29564.40625,-0.0,320.6568298339844,1.0,283.1499938964844,285.36138916015625,295.8448486328125,297.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,23031.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809068322181702,1.0,0.0,0.0,3.196605920791626,3.1966235637664795,6.818228257543524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.85791015625,0.0,999.8488159179688,1895.4371337890625,0.0,1463.454833984375,0.7906195521354675,1.0,0.0,3.0,1.0,0.0
18081300,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8086997866630554,0.2026870101690292,0.1821384578943252,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7637531161308289,0.1706539243459701,0.1621145457029342,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7975934743881226,0.1942429095506668,0.1360324770212173,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7552016377449036,0.1648024767637252,0.1566513478755951,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7091526985168457,0.1345435529947281,0.6093095541000366,285.99102783203125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6962890625,285.99041748046875,1.0,0.2992478013038635,1.0,1.0,0.0,1.0,-1.4957106113433838,1.495708703994751,1.835138050410024e-06,1.1398582458496094,1.0,1.0,0.0,50.72315979003906,41.0,29883.88671875,-0.0,319.9350280761719,1.0,283.1499938964844,285.3479309082031,295.8618469238281,297.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,23831.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832353472709656,1.0,0.0,0.0,3.251595020294189,3.2516133785247803,7.054824777696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.65478515625,0.0,1052.3409423828125,1895.4371337890625,0.0,1481.0450439453125,0.801278829574585,1.0,0.0,3.0,1.0,0.0
18081360,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8244514465332031,0.2055658549070358,0.1845858842134475,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7783347964286804,0.1723500937223434,0.163582295179367,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8131694793701172,0.1963840723037719,0.1374279111623764,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7692385911941528,0.1663634181022644,0.1579917222261428,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.7212476134300232,0.1353080421686172,0.6120496392250061,285.9907531738281,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6832580566406,285.9911499023437,1.0,0.29710853099823,1.0,1.0,0.0,1.0,-1.5069859027862549,1.506983995437622,1.8608636764838595e-06,1.148751735687256,1.0,1.0,0.0,47.74250030517578,29.0,30160.5859375,-0.0,317.6137390136719,1.0,283.1499938964844,285.34283447265625,295.87847900390625,297.8929443359375,293.1499938964844,293.1499938964844,283.1499938964844,24368.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858307719230652,1.0,0.0,0.0,3.288022756576538,3.288041353225708,7.213781145765097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.49853515625,0.0,1088.10693359375,1895.4371337890625,0.0,1500.776611328125,0.8129856586456299,1.0,0.0,3.0,1.0,0.0
18081420,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.86834317445755,0.2113588899374008,0.1894802302122116,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8195756673812866,0.1757510304450988,0.1664900779724121,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8541262149810791,0.2006542235612869,0.1401859074831009,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8102542757987976,0.1694940328598022,0.1606444418430328,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7547512650489807,0.1368944495916366,0.6176373958587646,285.9895324707031,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6596374511719,285.99029541015625,1.0,0.2913872301578522,1.0,1.0,0.0,1.0,-1.5295547246932983,1.5295528173446655,1.913043661261326e-06,1.1665430068969729,1.0,1.0,0.0,40.50106048583984,25.0,30750.236328125,-0.0,309.5019836425781,1.0,283.1499938964844,285.3285522460937,295.9105529785156,297.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,25655.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915947794914246,1.0,0.0,0.0,3.3737473487854004,3.373767137527466,7.59483668844041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.8701171875,0.0,1175.4521484375,1895.4371337890625,0.0,1545.0625,0.8339718580245972,1.0,0.0,3.0,1.0,0.0
18081480,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.86834317445755,0.2113588899374008,0.1894802302122116,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8195756673812866,0.1757510304450988,0.1664900779724121,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.8541262149810791,0.2006542235612869,0.1401859074831009,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8102542757987976,0.1694940328598022,0.1606444418430328,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7547512650489807,0.1368944495916366,0.6176373958587646,285.9895324707031,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6596374511719,285.99029541015625,1.0,0.2913872301578522,1.0,1.0,0.0,1.0,-1.5295547246932983,1.5295528173446655,1.913043661261326e-06,1.1665430068969729,1.0,1.0,0.0,40.50106048583984,25.0,30750.236328125,-0.0,309.5019836425781,1.0,283.1499938964844,285.3285522460937,295.9105529785156,297.9611511230469,293.1499938964844,293.1499938964844,283.1499938964844,25655.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915947794914246,1.0,0.0,0.0,3.3737473487854004,3.373767137527466,7.59483668844041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.8701171875,0.0,1175.4521484375,1895.4371337890625,0.0,1545.0625,0.8339718580245972,1.0,0.0,3.0,1.0,0.0
18081540,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.928490400314331,0.2171483635902404,0.1944175213575363,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8681576251983643,0.1791113764047622,0.1694078594446182,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9086828231811525,0.2048480212688446,0.1429271847009658,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8576732873916626,0.1725854724645614,0.163308247923851,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.800017237663269,0.1384979337453842,0.6235525608062744,285.9927673339844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6387939453125,285.9937438964844,1.0,0.2870415449142456,1.0,1.0,0.0,1.0,-1.552574872970581,1.5525728464126587,1.9672056623676326e-06,1.184669017791748,1.0,1.0,0.0,34.10945510864258,25.0,31337.943359375,-0.0,303.557373046875,1.0,283.1499938964844,285.3189392089844,295.9393310546875,298.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,26877.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975862383842468,1.0,0.0,0.0,3.453185796737671,3.4532063007354736,7.956703598210879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.9599609375,0.0,1260.4544677734375,1895.4371337890625,0.0,1591.7564697265625,0.8534467220306396,1.0,0.0,3.0,1.0,0.0
18081600,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.928490400314331,0.2171483635902404,0.1944175213575363,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8681576251983643,0.1791113764047622,0.1694078594446182,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9086828231811525,0.2048480212688446,0.1429271847009658,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8576732873916626,0.1725854724645614,0.163308247923851,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.800017237663269,0.1384979337453842,0.6235525608062744,285.9927673339844,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6387939453125,285.9937438964844,1.0,0.2870415449142456,1.0,1.0,0.0,1.0,-1.552574872970581,1.5525728464126587,1.9672056623676326e-06,1.184669017791748,1.0,1.0,0.0,34.10945510864258,25.0,31337.943359375,-0.0,303.557373046875,1.0,283.1499938964844,285.3189392089844,295.9393310546875,298.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,26877.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975862383842468,1.0,0.0,0.0,3.453185796737671,3.4532063007354736,7.956703598210879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.9599609375,0.0,1260.4544677734375,1895.4371337890625,0.0,1591.7564697265625,0.8534467220306396,1.0,0.0,3.0,1.0,0.0
18081660,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9872738122940063,0.2230164855718612,0.1994334906339645,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9215914607048036,0.1823746263980865,0.1723327487707138,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9686590433120728,0.2089074552059173,0.1456478834152221,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9085639715194702,0.1755815595388412,0.1659807711839676,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8428617119789124,0.1400497853755951,0.6297141909599304,285.99755859375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.9979858398437,1.0,0.2849161624908447,1.0,1.0,0.0,1.0,-1.572861671447754,1.572859764099121,2.0158520328550367e-06,1.200739860534668,1.0,1.0,0.0,29.83005142211914,28.0,31886.501953125,-0.0,302.357666015625,1.0,283.1499938964844,285.3104248046875,295.96612548828125,298.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,28062.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034850716590881,1.0,0.0,0.0,3.528454542160034,3.5284759998321533,8.307346774927282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.20703125,0.0,1344.6864013671875,1895.4371337890625,0.0,1638.3646240234375,0.8719127774238586,1.0,0.0,3.0,1.0,0.0
18081720,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9872738122940063,0.2230164855718612,0.1994334906339645,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9215914607048036,0.1823746263980865,0.1723327487707138,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.9686590433120728,0.2089074552059173,0.1456478834152221,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.9085639715194702,0.1755815595388412,0.1659807711839676,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.8428617119789124,0.1400497853755951,0.6297141909599304,285.99755859375,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200561523437,285.9979858398437,1.0,0.2849161624908447,1.0,1.0,0.0,1.0,-1.572861671447754,1.572859764099121,2.0158520328550367e-06,1.200739860534668,1.0,1.0,0.0,29.83005142211914,28.0,31886.501953125,-0.0,302.357666015625,1.0,283.1499938964844,285.3104248046875,295.96612548828125,298.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,28062.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034850716590881,1.0,0.0,0.0,3.528454542160034,3.5284759998321533,8.307346774927282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.20703125,0.0,1344.6864013671875,1895.4371337890625,0.0,1638.3646240234375,0.8719127774238586,1.0,0.0,3.0,1.0,0.0
18081780,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9810264706611632,0.2309485226869583,0.1871376782655716,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9425919651985168,0.1854720115661621,0.1752628237009048,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9863820672035216,0.2127607464790344,0.148345410823822,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.928727924823761,0.1784137487411499,0.1686602681875229,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8569778800010681,0.1415144503116607,0.6361829042434692,285.9864807128906,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6091003417969,285.9852294921875,1.0,0.2846874296665191,1.0,1.0,0.0,1.0,-1.5784759521484375,1.5784739255905151,2.0294037312851287e-06,1.2051467895507812,1.0,1.0,0.0,28.90345764160156,31.0,32205.533203125,-0.0,302.03326416015625,1.0,283.1499938964844,285.2885437011719,295.9886169433594,298.1359558105469,293.1499938964844,293.1499938964844,283.1499938964844,29232.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086204290390015,1.0,0.0,0.0,3.60128116607666,3.601303577423096,8.65381025505485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.349609375,0.0,1429.6793212890625,1895.4371337890625,0.0,1679.4368896484375,0.8897833228111267,1.0,0.0,3.0,1.0,0.0
18081840,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9810264706611632,0.2309485226869583,0.1871376782655716,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9425919651985168,0.1854720115661621,0.1752628237009048,297.6133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9863820672035216,0.2127607464790344,0.148345410823822,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.928727924823761,0.1784137487411499,0.1686602681875229,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8569778800010681,0.1415144503116607,0.6361829042434692,285.9864807128906,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6091003417969,285.9852294921875,1.0,0.2846874296665191,1.0,1.0,0.0,1.0,-1.5784759521484375,1.5784739255905151,2.0294037312851287e-06,1.2051467895507812,1.0,1.0,0.0,28.90345764160156,31.0,32205.533203125,-0.0,302.03326416015625,1.0,283.1499938964844,285.2885437011719,295.9886169433594,298.1359558105469,293.1499938964844,293.1499938964844,283.1499938964844,29232.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086204290390015,1.0,0.0,0.0,3.60128116607666,3.601303577423096,8.65381025505485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.349609375,0.0,1429.6793212890625,1895.4371337890625,0.0,1679.4368896484375,0.8897833228111267,1.0,0.0,3.0,1.0,0.0
18081900,297.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.9789982438087464,0.2358662635087967,0.183501198887825,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9499117732048036,0.1869552284479141,0.1766698062419891,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.9920652508735656,0.214607834815979,0.1496404707431793,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.936056911945343,0.1797649711370468,0.1699426621198654,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.861975908279419,0.1422404050827026,0.6393751502037048,285.97808837890625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6077575683594,285.9771728515625,1.0,0.285138726234436,1.0,1.0,0.0,1.0,-1.5832161903381348,1.5832141637802124,2.040900199062889e-06,1.2088757753372192,1.0,1.0,0.0,28.6951904296875,31.0,32398.341796875,-0.0,303.639404296875,1.0,283.1499938964844,285.27587890625,295.9979553222656,298.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,29935.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105219960212708,1.0,0.0,0.0,3.644343614578247,3.6443662643432617,8.86200325567188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.4453125,0.0,1481.581298828125,1895.4371337890625,0.0,1694.7593994140625,0.897550642490387,1.0,0.0,3.0,1.0,0.0
18081960,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9778063893318176,0.2407599985599517,0.1814642250537872,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9550809860229492,0.1884064078330993,0.1780484020709991,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9959890842437744,0.2164245396852493,0.1509114056825637,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.9412753582000732,0.1810840666294098,0.1711967587471008,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760437011719,0.8654597997665405,0.1429645419120788,0.6425930857658386,285.9760437011719,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.60662841796875,285.9761657714844,1.0,0.2859503924846649,1.0,1.0,0.0,1.0,-1.589205026626587,1.5892030000686646,2.055470986306318e-06,1.213575839996338,1.0,1.0,0.0,28.64581680297852,51.0,32577.013671875,-0.0,306.40008544921875,1.0,283.1499938964844,285.2712707519531,296.0079345703125,298.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,30376.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121698260307312,1.0,0.0,0.0,3.671085119247437,3.671108484268189,8.992536209007085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.02001953125,0.0,1514.436279296875,1895.4371337890625,0.0,1708.0869140625,0.9069234728813172,1.0,0.0,3.0,1.0,0.0
18082020,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9893454909324646,0.2474503070116043,0.2051652520895004,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9315598607063292,0.1912836134433746,0.1808546185493469,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9784497022628784,0.2202205210924148,0.153499960899353,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.917184591293335,0.1836960911750793,0.1737533956766128,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8456052541732788,0.1443940103054046,0.6494458913803101,285.9966125488281,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5958251953125,286.0005187988281,1.0,0.2956234514713287,1.0,1.0,0.0,1.0,-1.6300050020217896,1.6300028562545776,2.1562225356319686e-06,1.2453584671020508,1.0,1.0,0.0,31.49611091613769,69.0,33393.99609375,-0.0,335.5094299316406,1.0,283.1499938964844,285.2818298339844,296.0361022949219,298.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,31532.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161722779273987,1.0,0.0,0.0,3.740290403366089,3.740314483642578,9.334776791547484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.62060546875,0.0,1601.709228515625,1895.4371337890625,0.0,1740.643798828125,0.9239131808280944,1.0,0.0,3.0,1.0,0.0
18082080,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9893454909324646,0.2474503070116043,0.2051652520895004,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9315598607063292,0.1912836134433746,0.1808546185493469,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.9784497022628784,0.2202205210924148,0.153499960899353,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.917184591293335,0.1836960911750793,0.1737533956766128,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.8456052541732788,0.1443940103054046,0.6494458913803101,285.9966125488281,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5958251953125,286.0005187988281,1.0,0.2956234514713287,1.0,1.0,0.0,1.0,-1.6300050020217896,1.6300028562545776,2.1562225356319686e-06,1.2453584671020508,1.0,1.0,0.0,31.49611091613769,69.0,33393.99609375,-0.0,335.5094299316406,1.0,283.1499938964844,285.2818298339844,296.0361022949219,298.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,31532.810546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161722779273987,1.0,0.0,0.0,3.740290403366089,3.740314483642578,9.334776791547484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.62060546875,0.0,1601.709228515625,1895.4371337890625,0.0,1740.643798828125,0.9239131808280944,1.0,0.0,3.0,1.0,0.0
18082140,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9432123303413392,0.2488423138856887,0.2239008396863937,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8628070950508118,0.1940817981958389,0.1838553845882415,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.90519380569458,0.2240554839372635,0.1563439667224884,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8513599038124084,0.1862298548221588,0.1765038967132568,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7867664098739624,0.1455675959587097,0.656653642654419,286.0380554199219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5638732910156,286.03668212890625,1.0,0.3102718591690063,1.0,1.0,0.0,1.0,-1.6645381450653076,1.6645358800888062,2.2445012746175053e-06,1.272775650024414,1.0,1.0,0.0,40.2651252746582,87.0,34194.5234375,-0.0,379.9409484863281,1.0,283.1499938964844,285.29840087890625,296.075927734375,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,32669.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234358787536621,1.0,0.0,0.0,3.807079792022705,3.807104587554932,9.671130101196468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.40234375,0.0,1689.0546875,1895.4371337890625,0.0,1800.38330078125,0.940317690372467,1.0,0.0,3.0,1.0,0.0
18082200,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.9432123303413392,0.2488423138856887,0.2239008396863937,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8628070950508118,0.1940817981958389,0.1838553845882415,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.90519380569458,0.2240554839372635,0.1563439667224884,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.8513599038124084,0.1862298548221588,0.1765038967132568,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382995605469,0.7867664098739624,0.1455675959587097,0.656653642654419,286.0380554199219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5638732910156,286.03668212890625,1.0,0.3102718591690063,1.0,1.0,0.0,1.0,-1.6645381450653076,1.6645358800888062,2.2445012746175053e-06,1.272775650024414,1.0,1.0,0.0,40.2651252746582,87.0,34194.5234375,-0.0,379.9409484863281,1.0,283.1499938964844,285.29840087890625,296.075927734375,298.3363037109375,293.1499938964844,293.1499938964844,283.1499938964844,32669.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234358787536621,1.0,0.0,0.0,3.807079792022705,3.807104587554932,9.671130101196468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.40234375,0.0,1689.0546875,1895.4371337890625,0.0,1800.38330078125,0.940317690372467,1.0,0.0,3.0,1.0,0.0
18082260,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.8779460191726685,0.2525934875011444,0.2270990312099456,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.810866117477417,0.1966719925403595,0.1867903023958206,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.8479143977165222,0.226931020617485,0.1589917838573455,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.7995621562004089,0.188569888472557,0.1791996657848358,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7364454865455627,0.1464764922857284,0.6630362868309021,286.0533447265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5415954589844,286.0545959472656,1.0,0.3276855051517486,1.0,1.0,0.0,1.0,-1.6984564065933228,1.6984540224075315,2.3327156668528914e-06,1.299166560173035,1.0,1.0,0.0,52.33678817749024,75.0,34897.9375,-0.0,430.76513671875,1.0,283.1499938964844,285.30426025390625,296.1000366210937,298.4029541015625,293.1499938964844,293.1499938964844,283.04998779296875,33776.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308722734451294,1.0,0.0,0.0,3.871054410934448,3.871080160140991,9.998890391216264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.9619140625,0.0,1775.64306640625,1895.4371337890625,0.0,1862.38330078125,0.955037534236908,1.0,0.0,3.0,1.0,0.0
18082320,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.8779460191726685,0.2525934875011444,0.2270990312099456,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.810866117477417,0.1966719925403595,0.1867903023958206,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.8479143977165222,0.226931020617485,0.1589917838573455,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.7995621562004089,0.188569888472557,0.1791996657848358,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.7364454865455627,0.1464764922857284,0.6630362868309021,286.0533447265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5415954589844,286.0545959472656,1.0,0.3276855051517486,1.0,1.0,0.0,1.0,-1.6984564065933228,1.6984540224075315,2.3327156668528914e-06,1.299166560173035,1.0,1.0,0.0,52.33678817749024,75.0,34897.9375,-0.0,430.76513671875,1.0,283.1499938964844,285.30426025390625,296.1000366210937,298.4029541015625,293.1499938964844,293.1499938964844,283.04998779296875,33776.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308722734451294,1.0,0.0,0.0,3.871054410934448,3.871080160140991,9.998890391216264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.9619140625,0.0,1775.64306640625,1895.4371337890625,0.0,1862.38330078125,0.955037534236908,1.0,0.0,3.0,1.0,0.0
18082380,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8613251447677612,0.2563580870628357,0.2305682003498077,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7941649556159973,0.1985556483268737,0.1888459771871566,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8317056894302368,0.2291620373725891,0.1607387512922287,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.7827985286712646,0.1902579814195633,0.1810681968927383,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7214505076408386,0.1470477432012558,0.66680508852005,285.99298095703125,284.95001220703125,295.2333374023437,293.08282470703125,295.2321472167969,297.5269470214844,285.9916381835937,1.0,0.3345536589622497,1.0,1.0,0.0,1.0,-1.7139536142349243,1.7139512300491333,2.373853249082458e-06,1.3113294839859009,1.0,1.0,0.0,57.79204177856445,75.0,35613.09765625,-0.0,455.7896728515625,1.0,283.0530700683594,285.2266540527344,296.1332397460937,298.4984741210937,293.1499938964844,293.1499938964844,283.04998779296875,34604.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400758862495422,1.0,0.0,0.0,3.9182612895965576,3.918287754058838,1.02442470506503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.54248046875,0.0,1841.3997802734373,1895.4371337890625,0.0,1940.2271728515625,0.9646002650260924,1.0,0.0,3.0,1.0,0.0
18082440,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8605642318725586,0.2572205662727356,0.2313447445631027,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7930903434753418,0.1989482194185257,0.1892420649528503,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8307048678398132,0.2296399027109146,0.1610876023769378,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7817091345787048,0.1906078457832336,0.1814238578081131,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7202854156494141,0.1471573263406753,0.6674038767814636,285.99176025390625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5238952636719,285.9915771484375,1.0,0.3353976905345917,1.0,1.0,0.0,1.0,-1.7169270515441897,1.7169246673583984,2.381792455707909e-06,1.3136595487594604,1.0,1.0,0.0,58.31901550292969,63.0,35688.0390625,-0.0,459.1208801269531,1.0,283.0517272949219,285.22540283203125,296.1322631835937,298.4989624023437,293.1499938964844,293.1499938964844,282.75,34725.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412286400794983,1.0,0.0,0.0,3.9250648021698,3.92509126663208,1.0279853768224712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.43310546875,0.0,1851.0084228515625,1895.4371337890625,0.0,1950.0601806640625,0.966217875480652,1.0,0.0,3.0,1.0,0.0
18082500,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8608783483505249,0.2594375014305115,0.2334381490945816,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7923969626426697,0.1999140977859497,0.1902579814195633,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.8301129341125488,0.2308172434568405,0.1619936227798462,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.780930757522583,0.191460371017456,0.1823301762342453,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.7189536094665527,0.1473756432533264,0.6687737703323364,285.8533630371094,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.51470947265625,285.8328552246094,1.0,0.3369621634483337,1.0,1.0,0.0,1.0,-1.724482774734497,1.724480390548706,2.402052132310928e-06,1.3195899724960327,1.0,1.0,0.0,59.09612655639648,63.0,36793.7578125,-0.0,465.98345947265625,1.0,282.7922668457031,285.041259765625,296.18768310546875,298.6924743652344,293.1499938964844,293.1499938964844,282.75,35014.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524582147598267,1.0,0.0,0.0,3.941373109817505,3.941399812698364,1.036545540955558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.771484375,0.0,1874.177001953125,1895.4371337890625,0.0,2046.7554931640625,0.9700978994369508,1.0,0.0,3.0,1.0,0.0
18082560,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8645320534706116,0.2614408135414123,0.2352855801582336,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7948703765869141,0.2006989866495132,0.1910543590784073,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.8325306177139282,0.2317876368761062,0.1627158671617508,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.7832526564598083,0.1921371072530746,0.1830227673053741,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.7202510237693787,0.1474505960941314,0.6693078279495239,285.78277587890625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5039978027344,285.7809753417969,1.0,0.337232381105423,1.0,1.0,0.0,1.0,-1.7299991846084597,1.7299968004226685,2.4169250991690205e-06,1.3239315748214722,1.0,1.0,0.0,58.83277893066406,51.0,36977.1796875,-0.0,468.5810241699219,1.0,282.7543640136719,284.9912414550781,296.1764221191406,298.650634765625,293.1499938964844,293.1499938964844,282.45001220703125,35237.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758190929889679,1.0,0.0,0.0,3.953924655914306,3.953951597213745,1.0431577948111226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.84716796875,0.0,1892.1392822265625,1895.4371337890625,0.0,2096.724365234375,0.973083794116974,1.0,0.0,3.0,1.0,0.0
18082620,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.881201446056366,0.2651387453079223,0.2385726571083068,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8082460761070251,0.2019457817077636,0.1922109574079513,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8456087708473206,0.2333777844905853,0.1638154834508896,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7962549924850464,0.1931744366884231,0.1839796900749206,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7296499609947205,0.1473347097635269,0.6686071753501892,285.5685119628906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48150634765625,285.56646728515625,1.0,0.3347731828689575,1.0,1.0,0.0,1.0,-1.7369656562805176,1.7369632720947266,2.435800979583292e-06,1.3294247388839722,1.0,1.0,0.0,55.79806900024414,39.0,38144.20703125,-0.0,463.8898620605469,1.0,282.457275390625,284.75567626953125,296.18341064453125,298.7353210449219,293.1499938964844,293.1499938964844,282.1499938964844,35545.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771950900554657,1.0,0.0,0.0,3.971169948577881,3.9711971282958975,1.0522774118726377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.87255859375,0.0,1917.005859375,1895.4371337890625,0.0,2218.18212890625,0.97718608379364,1.0,0.0,3.0,1.0,0.0
18082680,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.881201446056366,0.2651387453079223,0.2385726571083068,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8082460761070251,0.2019457817077636,0.1922109574079513,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.8456087708473206,0.2333777844905853,0.1638154834508896,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7962549924850464,0.1931744366884231,0.1839796900749206,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.7296499609947205,0.1473347097635269,0.6686071753501892,285.5685119628906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48150634765625,285.56646728515625,1.0,0.3347731828689575,1.0,1.0,0.0,1.0,-1.7369656562805176,1.7369632720947266,2.435800979583292e-06,1.3294247388839722,1.0,1.0,0.0,55.79806900024414,39.0,38144.20703125,-0.0,463.8898620605469,1.0,282.457275390625,284.75567626953125,296.18341064453125,298.7353210449219,293.1499938964844,293.1499938964844,282.1499938964844,35545.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771950900554657,1.0,0.0,0.0,3.971169948577881,3.9711971282958975,1.0522774118726377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.87255859375,0.0,1917.005859375,1895.4371337890625,0.0,2218.18212890625,0.97718608379364,1.0,0.0,3.0,1.0,0.0
18082740,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8950139284133911,0.2669471502304077,0.2401341050863266,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8190358281135559,0.2024706602096557,0.192642405629158,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8570469617843628,0.2340725213289261,0.1642565429210662,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41729736328125,0.8074145913124084,0.193593367934227,0.1843103170394897,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.7381143569946289,0.1471784710884094,0.6675617098808289,285.41363525390625,284.95001220703125,295.3321533203125,293.14129638671875,295.3309936523437,297.4701232910156,285.39361572265625,1.0,0.3322504758834839,1.0,1.0,0.0,1.0,-1.739030838012695,1.7390284538269043,2.4414214294665726e-06,1.3310590982437134,1.0,1.0,0.0,53.17498397827149,39.0,39150.546875,0.0,457.3885803222656,1.0,282.1900329589844,284.5598449707031,296.2137451171875,298.880126953125,293.1499938964844,293.1499938964844,282.1499938964844,35652.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803739309310913,1.0,0.0,0.0,3.977102279663086,3.977129459381104,1.0554235814197457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.23193359375,0.0,1925.6097412109373,1895.4371337890625,0.0,2293.498291015625,0.9785971641540528,1.0,0.0,3.0,1.0,0.0
18082800,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.9119343757629396,0.2685458660125732,0.2414763867855072,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447570800781,0.8316454887390137,0.202870562672615,0.1929329335689544,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8712437152862549,0.2346174269914627,0.1645736843347549,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448486328125,0.8201687932014465,0.1938956528902053,0.1845080703496933,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455810546875,0.7487282752990723,0.1469521224498748,0.666111171245575,285.3443908691406,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4588317871094,285.3422241210937,1.0,0.3292110562324524,1.0,1.0,0.0,1.0,-1.7398691177368164,1.7398667335510254,2.443730863888049e-06,1.3317431211471558,1.0,1.0,0.0,50.20211410522461,27.0,39237.3671875,0.0,449.0931091308594,1.0,282.1543273925781,284.5115966796875,296.19256591796875,298.8123474121094,293.1499938964844,293.1499938964844,281.8500061035156,35729.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828457355499268,1.0,0.0,0.0,3.981416702270508,3.981443881988525,1.0577145985735117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.53125,0.0,1931.8831787109373,1895.4371337890625,0.0,2315.72802734375,0.979623317718506,1.0,0.0,3.0,1.0,0.0
18082860,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9649163484573364,0.2716788351535797,0.2440584450960159,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8706759810447693,0.2035271078348159,0.1933213472366333,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9157033562660216,0.2355486005544662,0.1650578379631042,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8576011657714844,0.1943575292825698,0.1847106516361236,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.78288334608078,0.1463577300310135,0.6622896790504456,285.1239013671875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.436279296875,285.1210632324219,1.0,0.321411520242691,1.0,1.0,0.0,1.0,-1.7396736145019531,1.739671230316162,2.4435953491774853e-06,1.331904411315918,1.0,1.0,0.0,42.87945938110352,25.0,40248.28515625,0.0,427.2879638671875,1.0,281.8564758300781,284.2716064453125,296.20050048828125,298.88140869140625,293.1499938964844,293.1499938964844,281.54998779296875,35839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918906211853027,1.0,0.0,0.0,3.987524509429932,3.987551927566528,1.0609624041535426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.42529296875,0.0,1940.7880859375,1895.4371337890625,0.0,2397.52685546875,0.9810760617256165,1.0,0.0,3.0,1.0,0.0
18082920,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9649163484573364,0.2716788351535797,0.2440584450960159,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8706759810447693,0.2035271078348159,0.1933213472366333,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9157033562660216,0.2355486005544662,0.1650578379631042,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8576011657714844,0.1943575292825698,0.1847106516361236,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.78288334608078,0.1463577300310135,0.6622896790504456,285.1239013671875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.436279296875,285.1210632324219,1.0,0.321411520242691,1.0,1.0,0.0,1.0,-1.7396736145019531,1.739671230316162,2.4435953491774853e-06,1.331904411315918,1.0,1.0,0.0,42.87945938110352,25.0,40248.28515625,0.0,427.2879638671875,1.0,281.8564758300781,284.2716064453125,296.20050048828125,298.88140869140625,293.1499938964844,293.1499938964844,281.54998779296875,35839.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918906211853027,1.0,0.0,0.0,3.987524509429932,3.987551927566528,1.0609624041535426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.42529296875,0.0,1940.7880859375,1895.4371337890625,0.0,2397.52685546875,0.9810760617256165,1.0,0.0,3.0,1.0,0.0
18082980,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9976117610931396,0.2748202979564667,0.2465855926275253,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9028194546699524,0.2039549499750137,0.193619042634964,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9539055824279784,0.2362122237682342,0.1654485911130905,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8885328769683838,0.1946004629135131,0.184831440448761,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8096932172775269,0.1455864161252975,0.6582685112953186,284.9045715332031,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145812988281,284.90283203125,1.0,0.315196692943573,1.0,1.0,0.0,1.0,-1.72742760181427,1.727425217628479,2.4133798888215097e-06,1.324629545211792,0.9449341297149658,0.9449341297149658,0.0,38.3988151550293,28.0,40971.67578125,0.0,409.6058349609375,1.0,281.5557861328125,284.0395812988281,296.2106018066406,298.94549560546875,293.1499938964844,293.1499938964844,281.25,37796.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000141978263855,1.0,0.0,0.0,3.9475154876708975,3.947542905807495,1.0397787946203607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.42529296875,0.0,1904.5838623046875,1895.4371337890625,0.0,2471.554443359375,0.9728232622146606,1.0,0.0,3.0,1.0,0.0
