time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9976117610931396,0.2748202979564667,0.2465855926275253,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9028194546699524,0.2039549499750137,0.193619042634964,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9539055824279784,0.2362122237682342,0.1654485911130905,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8885328769683838,0.1946004629135131,0.184831440448761,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8096932172775269,0.1455864161252975,0.6582685112953186,284.9045715332031,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145812988281,284.90283203125,1.0,0.315196692943573,1.0,1.0,0.0,1.0,-1.72742760181427,1.727425217628479,2.4133798888215097e-06,1.324629545211792,0.9449341297149658,0.9449341297149658,0.0,38.3988151550293,28.0,40971.67578125,0.0,409.6058349609375,1.0,281.5557861328125,284.0395812988281,296.2106018066406,298.94549560546875,293.1499938964844,293.1499938964844,281.25,37796.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000141978263855,1.0,0.0,0.0,3.9475154876708975,3.947542905807495,1.0397787946203607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.42529296875,0.0,1904.5838623046875,1895.4371337890625,0.0,2471.554443359375,0.9728232622146606,1.0,0.0,3.0,1.0,0.0
18083100,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9978185296058656,0.2774732708930969,0.2362786084413528,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9175957441329956,0.2041300684213638,0.1937339454889297,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9687133431434632,0.2365032136440277,0.1656162142753601,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9019718170166016,0.1946854442358017,0.1848602294921875,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.820224404335022,0.1451869159936905,0.656172513961792,284.7737731933594,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4090576171875,284.7610778808594,1.0,0.3131601512432098,1.0,1.0,0.0,1.0,-1.724343180656433,1.724340796470642,2.404017550361459e-06,1.321361780166626,0.8244971036911011,0.8244971036911011,0.0,36.77527618408203,28.0,41399.91796875,0.0,400.3723449707031,1.0,281.29364013671875,283.8923034667969,296.2357482910156,299.05877685546875,293.1499938964844,293.1499938964844,281.25,43211.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054368495941162,1.0,0.0,0.0,3.813530206680298,3.813557147979736,9.703931027615909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.87060546875,0.0,1779.2020263671875,1895.4371337890625,0.0,2521.236083984375,0.9433329105377196,1.0,0.0,3.0,1.0,0.0
18083160,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9969907999038696,0.280823290348053,0.2316588908433914,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9236350655555724,0.2043372541666031,0.1938582062721252,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9741294980049132,0.2368458360433578,0.1657877564430236,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9072263240814208,0.1948014497756958,0.1849002838134765,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8236624598503113,0.1448365449905395,0.654262125492096,284.8232116699219,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4069519042969,284.8388061523437,1.0,0.3114625513553619,1.0,1.0,0.0,1.0,-1.7169033288955688,1.7169009447097778,2.38430880017404e-06,1.315725326538086,0.8009121417999268,0.8009121417999268,0.0,36.08012390136719,31.0,40720.234375,0.0,394.1036071777344,1.0,281.25701904296875,284.0003662109375,296.1975402832031,298.9173583984375,293.1499938964844,293.1499938964844,281.54998779296875,46724.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035284876823425,1.0,0.0,0.0,3.532518148422241,3.532542943954468,8.32649277526798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.849609375,0.0,1484.006591796875,1895.4371337890625,0.0,2503.72900390625,0.8887631297111511,1.0,0.0,3.0,1.0,0.0
18083220,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9952449202537536,0.2896470129489898,0.2237918972969055,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9353188276290894,0.2056235074996948,0.1948076784610748,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.98396635055542,0.2386238873004913,0.1667959690093994,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9180024862289428,0.1958750486373901,0.1856562197208404,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.830382227897644,0.1449182480573654,0.6534238457679749,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4183349609375,285.015869140625,1.0,0.3094981908798218,1.0,1.0,0.0,1.0,-1.709702730178833,1.709700345993042,2.365333102716249e-06,1.3102737665176392,0.9398763179779052,0.9398763179779052,0.0,35.06105422973633,49.0,40222.125,0.0,387.077392578125,1.0,281.5419616699219,284.1700439453125,296.13995361328125,298.7413024902344,293.1499938964844,293.1499938964844,281.25,33452.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845875024795532,1.0,0.0,0.0,3.6607632637023926,3.660786867141724,8.942039357862086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0859375,0.0,1526.0609130859375,1895.4371337890625,0.0,2331.42529296875,0.905873715877533,1.0,0.0,3.0,1.0,0.0
18083280,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9952449202537536,0.2896470129489898,0.2237918972969055,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9353188276290894,0.2056235074996948,0.1948076784610748,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.98396635055542,0.2386238873004913,0.1667959690093994,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9180024862289428,0.1958750486373901,0.1856562197208404,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.830382227897644,0.1449182480573654,0.6534238457679749,285.0189208984375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4183349609375,285.015869140625,1.0,0.3094981908798218,1.0,1.0,0.0,1.0,-1.709702730178833,1.709700345993042,2.365333102716249e-06,1.3102737665176392,0.9398763179779052,0.9398763179779052,0.0,35.06105422973633,49.0,40222.125,0.0,387.077392578125,1.0,281.5419616699219,284.1700439453125,296.13995361328125,298.7413024902344,293.1499938964844,293.1499938964844,281.25,33452.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845875024795532,1.0,0.0,0.0,3.6607632637023926,3.660786867141724,8.942039357862086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0859375,0.0,1526.0609130859375,1895.4371337890625,0.0,2331.42529296875,0.905873715877533,1.0,0.0,3.0,1.0,0.0
18083340,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9981130361557008,0.2957642376422882,0.2381503731012344,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.919278621673584,0.2066371738910675,0.1959588229656219,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.970924437046051,0.2399377077817917,0.1678942441940307,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9028486013412476,0.196701243519783,0.1866225451231002,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.817741870880127,0.1449383795261383,0.6542207598686218,284.89093017578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4190673828125,284.9022521972656,1.0,0.3154231607913971,1.0,1.0,0.0,1.0,-1.7317380905151367,1.7317357063293457,2.424648755550152e-06,1.3277171850204468,0.8316951990127563,0.8316951990127563,0.0,37.1761589050293,67.0,40991.33203125,0.0,405.8058776855469,1.0,281.25750732421875,284.05474853515625,296.233642578125,298.9349975585937,293.1499938964844,293.1499938964844,281.54998779296875,40755.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930892705917358,1.0,0.0,0.0,3.492523431777954,3.492546796798706,8.139016358654771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.11865234375,0.0,1398.9713134765625,1895.4371337890625,0.0,2408.417724609375,0.8744744658470154,1.0,0.0,3.0,1.0,0.0
18083400,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9981130361557008,0.2957642376422882,0.2381503731012344,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.919278621673584,0.2066371738910675,0.1959588229656219,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.970924437046051,0.2399377077817917,0.1678942441940307,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9028486013412476,0.196701243519783,0.1866225451231002,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.817741870880127,0.1449383795261383,0.6542207598686218,284.89093017578125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4190673828125,284.9022521972656,1.0,0.3154231607913971,1.0,1.0,0.0,1.0,-1.7317380905151367,1.7317357063293457,2.424648755550152e-06,1.3277171850204468,0.8316951990127563,0.8316951990127563,0.0,37.1761589050293,67.0,40991.33203125,0.0,405.8058776855469,1.0,281.25750732421875,284.05474853515625,296.233642578125,298.9349975585937,293.1499938964844,293.1499938964844,281.54998779296875,40755.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930892705917358,1.0,0.0,0.0,3.492523431777954,3.492546796798706,8.139016358654771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.11865234375,0.0,1398.9713134765625,1895.4371337890625,0.0,2408.417724609375,0.8744744658470154,1.0,0.0,3.0,1.0,0.0
18083460,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9962520599365234,0.2965731918811798,0.2671539485454559,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.882415771484375,0.2080755978822708,0.197346419095993,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9313282370567322,0.2418061345815658,0.1691879779100418,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8677892684936523,0.1979401409626007,0.1878268718719482,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.785240888595581,0.1451280415058136,0.655610203742981,285.095458984375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3988342285156,285.09454345703125,1.0,0.3273701965808868,1.0,1.0,0.0,1.0,-1.7736152410507202,1.7736127376556396,2.5407741759408964e-06,1.3615753650665283,1.0,1.0,0.0,42.87094879150391,70.0,41476.421875,0.0,447.5026550292969,1.0,281.54229736328125,284.222900390625,296.20001220703125,298.85809326171875,293.1499938964844,293.1499938964844,281.25,30931.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845850586891174,1.0,0.0,0.0,3.700273752212525,3.700297355651856,9.136102789852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.16552734375,0.0,1551.3768310546875,1895.4371337890625,0.0,2331.40283203125,0.9130359888076782,1.0,0.0,3.0,1.0,0.0
18083520,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9962520599365234,0.2965731918811798,0.2671539485454559,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.882415771484375,0.2080755978822708,0.197346419095993,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9313282370567322,0.2418061345815658,0.1691879779100418,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8677892684936523,0.1979401409626007,0.1878268718719482,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.785240888595581,0.1451280415058136,0.655610203742981,285.095458984375,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3988342285156,285.09454345703125,1.0,0.3273701965808868,1.0,1.0,0.0,1.0,-1.7736152410507202,1.7736127376556396,2.5407741759408964e-06,1.3615753650665283,1.0,1.0,0.0,42.87094879150391,70.0,41476.421875,0.0,447.5026550292969,1.0,281.54229736328125,284.222900390625,296.20001220703125,298.85809326171875,293.1499938964844,293.1499938964844,281.25,30931.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845850586891174,1.0,0.0,0.0,3.700273752212525,3.700297355651856,9.136102789852884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.16552734375,0.0,1551.3768310546875,1895.4371337890625,0.0,2331.40283203125,0.9130359888076782,1.0,0.0,3.0,1.0,0.0
18083580,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9474270343780518,0.2971502840518951,0.2675085663795471,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8385202884674072,0.208880677819252,0.1986818760633468,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8806107044219971,0.2428106516599655,0.1703673899173736,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8255597949028015,0.1985785216093063,0.1889941096305847,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7444913983345032,0.1447078138589859,0.6562771797180176,284.8851318359375,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3736267089844,284.8878479003906,1.0,0.3363662660121918,1.0,1.0,0.0,1.0,-1.7785649299621582,1.7785624265670776,2.5555693810019875e-06,1.366234302520752,0.8837003111839294,0.8837003111839294,0.0,51.35418701171875,73.0,42353.9375,0.0,476.4012756347656,1.0,281.2565612792969,284.0008544921875,296.2836608886719,299.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,37564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019481897354126,1.0,0.0,0.0,3.6850292682647705,3.685053825378418,9.060980232789008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.28857421875,0.0,1584.3095703125,1895.4371337890625,0.0,2489.25048828125,0.9135215878486632,1.0,0.0,3.0,1.0,0.0
18083640,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9474270343780518,0.2971502840518951,0.2675085663795471,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8385202884674072,0.208880677819252,0.1986818760633468,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8806107044219971,0.2428106516599655,0.1703673899173736,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8255597949028015,0.1985785216093063,0.1889941096305847,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7444913983345032,0.1447078138589859,0.6562771797180176,284.8851318359375,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3736267089844,284.8878479003906,1.0,0.3363662660121918,1.0,1.0,0.0,1.0,-1.7785649299621582,1.7785624265670776,2.5555693810019875e-06,1.366234302520752,0.8837003111839294,0.8837003111839294,0.0,51.35418701171875,73.0,42353.9375,0.0,476.4012756347656,1.0,281.2565612792969,284.0008544921875,296.2836608886719,299.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,37564.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019481897354126,1.0,0.0,0.0,3.6850292682647705,3.685053825378418,9.060980232789008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.28857421875,0.0,1584.3095703125,1895.4371337890625,0.0,2489.25048828125,0.9135215878486632,1.0,0.0,3.0,1.0,0.0
18083700,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9290503263473512,0.2986726760864258,0.2685733437538147,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8248145580291748,0.2092915177345276,0.1991166174411773,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8650725483894348,0.2433532029390335,0.1707512736320495,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8118120431900024,0.1989039778709411,0.1893531233072281,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7316256165504456,0.1444904506206512,0.6556450128555298,285.0323791503906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3678894042969,285.0487670898437,1.0,0.3401539921760559,1.0,1.0,0.0,1.0,-1.7804961204528809,1.7804936170578003,2.560427674325183e-06,1.3673365116119385,0.9807506799697876,0.9807506799697876,0.0,54.89938354492188,73.0,41725.15234375,0.0,488.364501953125,1.0,281.5028991699219,284.171875,296.2070007324219,298.8692626953125,293.1499938964844,293.1499938964844,281.54998779296875,33881.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796265184879303,1.0,0.0,0.0,3.719639539718628,3.719663858413696,9.231983426616353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.7431640625,0.0,1595.8782958984375,1895.4371337890625,0.0,2437.328857421875,0.9215463399887084,1.0,0.0,3.0,1.0,0.0
18083760,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9165204167366028,0.3007265329360962,0.2703417837619781,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8148919343948364,0.2098747342824936,0.1997263431549072,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8542422652244568,0.2441136687994003,0.1713162362575531,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8012759685516357,0.1993945837020874,0.1898776441812515,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7222741842269897,0.1444247215986251,0.6556378602981567,285.0631103515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.366455078125,285.062255859375,1.0,0.3436489403247833,1.0,1.0,0.0,1.0,-1.7846487760543823,1.7846461534500122,2.5707975055411225e-06,1.3696329593658447,1.0,1.0,0.0,57.88630294799805,76.0,41909.18359375,0.0,500.0885925292969,1.0,281.5429077148437,284.173095703125,296.2084655761719,298.9181213378906,293.1499938964844,293.1499938964844,281.25,32685.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943686246871948,1.0,0.0,0.0,3.809014320373535,3.809039354324341,9.680961738922631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.9697265625,0.0,1691.498046875,1895.4371337890625,0.0,2420.0546875,0.9385635256767272,1.0,0.0,3.0,1.0,0.0
18083820,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8979569673538208,0.3038974702358246,0.27365243434906,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7975429892539978,0.2104685753583908,0.2006863951683044,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8369858860969543,0.2448597401380539,0.1721738278865814,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7836772799491882,0.1998312175273895,0.1906808912754058,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7057622075080872,0.1439325213432312,0.6550350785255432,284.8697204589844,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.357177734375,284.8736877441406,1.0,0.3498117923736572,1.0,1.0,0.0,1.0,-1.791049599647522,1.7910470962524414,2.5848503355518915e-06,1.371652364730835,0.8879716992378235,0.8879716992378235,0.0,63.35948944091797,64.0,42719.33984375,0.0,520.9120483398438,1.0,281.2558898925781,283.9720458984375,296.2684936523437,299.0947570800781,293.1499938964844,293.1499938964844,281.54998779296875,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079302906990051,1.0,0.0,0.0,3.75365161895752,3.7536771297454834,9.401588272339724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4013671875,0.0,1671.6163330078125,1895.4371337890625,0.0,2544.146728515625,0.929628849029541,1.0,0.0,3.0,1.0,0.0
18083880,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8979569673538208,0.3038974702358246,0.27365243434906,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7975429892539978,0.2104685753583908,0.2006863951683044,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8369858860969543,0.2448597401380539,0.1721738278865814,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7836772799491882,0.1998312175273895,0.1906808912754058,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7057622075080872,0.1439325213432312,0.6550350785255432,284.8697204589844,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.357177734375,284.8736877441406,1.0,0.3498117923736572,1.0,1.0,0.0,1.0,-1.791049599647522,1.7910470962524414,2.5848503355518915e-06,1.371652364730835,0.8879716992378235,0.8879716992378235,0.0,63.35948944091797,64.0,42719.33984375,0.0,520.9120483398438,1.0,281.2558898925781,283.9720458984375,296.2684936523437,299.0947570800781,293.1499938964844,293.1499938964844,281.54998779296875,38604.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079302906990051,1.0,0.0,0.0,3.75365161895752,3.7536771297454834,9.401588272339724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.4013671875,0.0,1671.6163330078125,1895.4371337890625,0.0,2544.146728515625,0.929628849029541,1.0,0.0,3.0,1.0,0.0
18083940,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9017219543457032,0.3080344498157501,0.2769952118396759,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7985050082206726,0.2113997936248779,0.201385959982872,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8380302786827087,0.246084988117218,0.1728540956974029,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7844486236572266,0.2005878090858459,0.1912236511707306,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7051107287406921,0.1436930894851684,0.6532968878746033,285.061767578125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3547058105469,285.06134033203125,1.0,0.3498682081699371,1.0,1.0,0.0,1.0,-1.795280933380127,1.7952783107757568,2.592679265944753e-06,1.371845006942749,1.0,1.0,0.0,63.36217880249024,52.0,42164.65234375,0.0,523.7080078125,1.0,281.5436096191406,284.159423828125,296.19464111328125,298.92047119140625,293.1499938964844,293.1499938964844,281.25,33421.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980977892875671,1.0,0.0,0.0,3.852495908737183,3.8525214195251465,9.903246791509446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.748046875,0.0,1749.9764404296875,1895.4371337890625,0.0,2454.04638671875,0.9488083124160768,1.0,0.0,3.0,1.0,0.0
18084000,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9017219543457032,0.3080344498157501,0.2769952118396759,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7985050082206726,0.2113997936248779,0.201385959982872,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8380302786827087,0.246084988117218,0.1728540956974029,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7844486236572266,0.2005878090858459,0.1912236511707306,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7051107287406921,0.1436930894851684,0.6532968878746033,285.061767578125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3547058105469,285.06134033203125,1.0,0.3498682081699371,1.0,1.0,0.0,1.0,-1.795280933380127,1.7952783107757568,2.592679265944753e-06,1.371845006942749,1.0,1.0,0.0,63.36217880249024,52.0,42164.65234375,0.0,523.7080078125,1.0,281.5436096191406,284.159423828125,296.19464111328125,298.92047119140625,293.1499938964844,293.1499938964844,281.25,33421.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980977892875671,1.0,0.0,0.0,3.852495908737183,3.8525214195251465,9.903246791509446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.748046875,0.0,1749.9764404296875,1895.4371337890625,0.0,2454.04638671875,0.9488083124160768,1.0,0.0,3.0,1.0,0.0
18084060,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9223851561546326,0.3113793432712555,0.280164897441864,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8128030896186829,0.2120008021593094,0.2019705772399902,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8523194193840027,0.2468179613351822,0.173422560095787,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7985760569572449,0.2010364681482315,0.1916553378105163,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.716386616230011,0.1432885974645614,0.6512902975082397,284.86944580078125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34765625,284.87310791015625,1.0,0.3461647033691406,1.0,1.0,0.0,1.0,-1.798583984375,1.79858136177063,2.5996619115176145e-06,1.3726531267166138,0.892581582069397,0.892581582069397,0.0,59.4032096862793,40.0,42904.76171875,0.0,513.767333984375,1.0,281.2556457519531,283.9594421386719,296.2565002441406,299.0946350097656,293.1499938964844,293.1499938964844,281.54998779296875,38817.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105299472808838,1.0,0.0,0.0,3.787482738494873,3.787508726119995,9.571822374709882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.50732421875,0.0,1713.4500732421875,1895.4371337890625,0.0,2568.07470703125,0.9373801350593568,1.0,0.0,3.0,1.0,0.0
18084120,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9223851561546326,0.3113793432712555,0.280164897441864,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8128030896186829,0.2120008021593094,0.2019705772399902,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8523194193840027,0.2468179613351822,0.173422560095787,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7985760569572449,0.2010364681482315,0.1916553378105163,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.716386616230011,0.1432885974645614,0.6512902975082397,284.86944580078125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34765625,284.87310791015625,1.0,0.3461647033691406,1.0,1.0,0.0,1.0,-1.798583984375,1.79858136177063,2.5996619115176145e-06,1.3726531267166138,0.892581582069397,0.892581582069397,0.0,59.4032096862793,40.0,42904.76171875,0.0,513.767333984375,1.0,281.2556457519531,283.9594421386719,296.2565002441406,299.0946350097656,293.1499938964844,293.1499938964844,281.54998779296875,38817.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105299472808838,1.0,0.0,0.0,3.787482738494873,3.787508726119995,9.571822374709882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.50732421875,0.0,1713.4500732421875,1895.4371337890625,0.0,2568.07470703125,0.9373801350593568,1.0,0.0,3.0,1.0,0.0
18084180,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9606775641441344,0.3156408369541168,0.2833695411682129,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8384198546409607,0.2129711508750915,0.2024372518062591,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8810567259788513,0.2480549067258834,0.1739122122526168,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8246675133705139,0.20183826982975,0.1919708997011184,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7373941540718079,0.1431529074907302,0.6487582921981812,285.06353759765625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3470153808594,285.0634765625,1.0,0.3397867679595947,1.0,1.0,0.0,1.0,-1.8009161949157717,1.8009135723114014,2.609260718600126e-06,1.3767918348312378,1.0,1.0,0.0,52.832611083984375,28.0,42264.08203125,0.0,495.1523132324219,1.0,281.5437927246094,284.1513977050781,296.18231201171875,298.91522216796875,293.1499938964844,293.1499938964844,281.25,33783.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000110983848572,1.0,0.0,0.0,3.873277187347412,3.873302936553955,1.0010377309299656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.9765625,0.0,1778.4520263671875,1895.4371337890625,0.0,2471.5263671875,0.9537602066993712,1.0,0.0,3.0,1.0,0.0
18084240,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9606775641441344,0.3156408369541168,0.2833695411682129,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8384198546409607,0.2129711508750915,0.2024372518062591,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8810567259788513,0.2480549067258834,0.1739122122526168,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8246675133705139,0.20183826982975,0.1919708997011184,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7373941540718079,0.1431529074907302,0.6487582921981812,285.06353759765625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3470153808594,285.0634765625,1.0,0.3397867679595947,1.0,1.0,0.0,1.0,-1.8009161949157717,1.8009135723114014,2.609260718600126e-06,1.3767918348312378,1.0,1.0,0.0,52.832611083984375,28.0,42264.08203125,0.0,495.1523132324219,1.0,281.5437927246094,284.1513977050781,296.18231201171875,298.91522216796875,293.1499938964844,293.1499938964844,281.25,33783.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000110983848572,1.0,0.0,0.0,3.873277187347412,3.873302936553955,1.0010377309299656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.9765625,0.0,1778.4520263671875,1895.4371337890625,0.0,2471.5263671875,0.9537602066993712,1.0,0.0,3.0,1.0,0.0
18084300,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9845030307769777,0.3175452351570129,0.2851375043392181,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8582420945167542,0.2133973389863968,0.2027737945318222,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9034189581871032,0.2485630810260772,0.1742485910654068,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8435750007629395,0.2021865844726562,0.192228153347969,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7538867592811584,0.1430766433477401,0.6479218006134033,284.9193725585937,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3456726074219,284.89923095703125,1.0,0.3359418511390686,1.0,1.0,0.0,1.0,-1.8031542301177976,1.803151607513428,2.617891595946276e-06,1.3803025484085083,0.951796531677246,0.951796531677246,0.0,48.77539825439453,28.0,43195.0390625,0.0,484.1428833007813,1.0,281.2922668457031,283.9637451171875,296.2519836425781,299.1392517089844,293.1499938964844,293.1499938964844,281.25,35110.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081095218658447,1.0,0.0,0.0,3.889892816543579,3.88991904258728,1.009644620353356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.50341796875,0.0,1809.707763671875,1895.4371337890625,0.0,2545.794921875,0.9576056003570556,1.0,0.0,3.0,1.0,0.0
18084360,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.3191620707511902,0.2802901566028595,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8810387253761292,0.2135998457670211,0.2028929889202118,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9305440783500672,0.2487832456827163,0.1743641048669815,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8652256727218628,0.2023219764232635,0.1922802776098251,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7729302644729614,0.1428366899490356,0.6464106440544128,284.870361328125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3412170410156,284.8728942871094,1.0,0.331579178571701,1.0,1.0,0.0,1.0,-1.801090955734253,1.8010883331298828,2.6146205982513493e-06,1.3806415796279907,0.8962055444717407,0.8962055444717407,0.0,44.87436294555664,25.0,42947.2734375,0.0,469.4960021972656,1.0,281.25592041015625,283.9489440917969,296.2427978515625,299.0858764648437,293.1499938964844,293.1499938964844,280.95001220703125,38851.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119334578514099,1.0,0.0,0.0,3.8072705268859854,3.807296514511109,9.672098713053856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.6787109375,0.0,1737.5362548828125,1895.4371337890625,0.0,2581.010009765625,0.9417980909347534,1.0,0.0,3.0,1.0,0.0
18084420,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.3266892731189728,0.2610284388065338,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9029304385185242,0.2138538062572479,0.2030239701271057,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9559996724128724,0.2490858733654022,0.1744841039180755,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8862460851669312,0.2024441361427307,0.1922876834869384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7905454635620117,0.1422705650329589,0.6432679295539856,284.8418273925781,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.35064697265625,284.8556823730469,1.0,0.3236582577228546,1.0,1.0,0.0,1.0,-1.769294261932373,1.7692917585372925,2.530040092096897e-06,1.3591701984405518,0.7804422378540039,0.7804422378540039,0.0,41.17952728271485,43.0,42123.640625,0.0,439.94189453125,1.0,280.9589538574219,283.9590148925781,296.2055969238281,299.0216064453125,293.1499938964844,293.1499938964844,281.25,46534.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172266483306885,1.0,0.0,0.0,3.347496271133423,3.347519397735596,7.477106009901036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9169921875,0.0,1294.231201171875,1895.4371337890625,0.0,2629.8955078125,0.8494126796722412,1.0,0.0,3.0,1.0,0.0
18084480,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.3266892731189728,0.2610284388065338,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9029304385185242,0.2138538062572479,0.2030239701271057,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9559996724128724,0.2490858733654022,0.1744841039180755,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8862460851669312,0.2024441361427307,0.1922876834869384,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7905454635620117,0.1422705650329589,0.6432679295539856,284.8418273925781,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.35064697265625,284.8556823730469,1.0,0.3236582577228546,1.0,1.0,0.0,1.0,-1.769294261932373,1.7692917585372925,2.530040092096897e-06,1.3591701984405518,0.7804422378540039,0.7804422378540039,0.0,41.17952728271485,43.0,42123.640625,0.0,439.94189453125,1.0,280.9589538574219,283.9590148925781,296.2055969238281,299.0216064453125,293.1499938964844,293.1499938964844,281.25,46534.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172266483306885,1.0,0.0,0.0,3.347496271133423,3.347519397735596,7.477106009901036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9169921875,0.0,1294.231201171875,1895.4371337890625,0.0,2629.8955078125,0.8494126796722412,1.0,0.0,3.0,1.0,0.0
18084540,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.336463063955307,0.2607932686805725,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9044106006622314,0.2148763686418533,0.203803151845932,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577312469482422,0.2503811717033386,0.1752194017171859,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8875054121017456,0.2032995522022247,0.1929167956113815,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907109260559082,0.142419159412384,0.6430930495262146,285.00762939453125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3773803710937,285.0051574707031,1.0,0.3247181177139282,1.0,1.0,0.0,1.0,-1.7713470458984375,1.7713444232940674,2.535246949264547e-06,1.360398769378662,0.8977826237678528,0.8977826237678528,0.0,41.1788330078125,61.0,41761.390625,0.0,441.1924743652344,1.0,281.24053955078125,284.0987854003906,296.12890625,298.8251647949219,293.1499938964844,293.1499938964844,281.54998779296875,33335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799396812915802,1.0,0.0,0.0,3.494001865386963,3.49402379989624,8.145909191625833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.75830078125,0.0,1347.3533935546875,1895.4371337890625,0.0,2465.91162109375,0.8683828711509705,1.0,0.0,3.0,1.0,0.0
18084600,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.336463063955307,0.2607932686805725,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9044106006622314,0.2148763686418533,0.203803151845932,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9577312469482422,0.2503811717033386,0.1752194017171859,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8875054121017456,0.2032995522022247,0.1929167956113815,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7907109260559082,0.142419159412384,0.6430930495262146,285.00762939453125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3773803710937,285.0051574707031,1.0,0.3247181177139282,1.0,1.0,0.0,1.0,-1.7713470458984375,1.7713444232940674,2.535246949264547e-06,1.360398769378662,0.8977826237678528,0.8977826237678528,0.0,41.1788330078125,61.0,41761.390625,0.0,441.1924743652344,1.0,281.24053955078125,284.0987854003906,296.12890625,298.8251647949219,293.1499938964844,293.1499938964844,281.54998779296875,33335.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799396812915802,1.0,0.0,0.0,3.494001865386963,3.49402379989624,8.145909191625833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.75830078125,0.0,1347.3533935546875,1895.4371337890625,0.0,2465.91162109375,0.8683828711509705,1.0,0.0,3.0,1.0,0.0
18084660,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9990000128746032,0.3419285714626312,0.2795284688472748,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8850838541984558,0.2161556929349899,0.2050759345293045,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9356164336204528,0.2519212663173675,0.1763431578874588,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.868632435798645,0.2044059038162231,0.1940277367830276,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7731438875198364,0.1427904069423675,0.6451818346977234,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38360595703125,285.1542663574219,1.0,0.332760214805603,1.0,1.0,0.0,1.0,-1.8005483150482178,1.8005456924438477,2.615614221213036e-06,1.3821414709091189,1.0,1.0,0.0,44.79145050048828,64.0,41774.109375,0.0,470.2705383300781,1.0,281.5418395996094,284.23834228515625,296.1473693847656,298.8177185058594,293.1499938964844,293.1499938964844,281.25,30874.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890096306800842,1.0,0.0,0.0,3.70281720161438,3.70284104347229,9.148668027592066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.310546875,0.0,1553.82470703125,1895.4371337890625,0.0,2371.39697265625,0.9131895303726196,1.0,0.0,3.0,1.0,0.0
18084720,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.9990000128746032,0.3419285714626312,0.2795284688472748,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8850838541984558,0.2161556929349899,0.2050759345293045,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9356164336204528,0.2519212663173675,0.1763431578874588,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.868632435798645,0.2044059038162231,0.1940277367830276,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7731438875198364,0.1427904069423675,0.6451818346977234,285.1540222167969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38360595703125,285.1542663574219,1.0,0.332760214805603,1.0,1.0,0.0,1.0,-1.8005483150482178,1.8005456924438477,2.615614221213036e-06,1.3821414709091189,1.0,1.0,0.0,44.79145050048828,64.0,41774.109375,0.0,470.2705383300781,1.0,281.5418395996094,284.23834228515625,296.1473693847656,298.8177185058594,293.1499938964844,293.1499938964844,281.25,30874.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890096306800842,1.0,0.0,0.0,3.70281720161438,3.70284104347229,9.148668027592066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.310546875,0.0,1553.82470703125,1895.4371337890625,0.0,2371.39697265625,0.9131895303726196,1.0,0.0,3.0,1.0,0.0
18084780,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.342374712228775,0.299201637506485,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8663346171379089,0.2167800068855285,0.2060441225767135,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9128916263580322,0.2525587677955627,0.1771235316991806,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506016135215759,0.2048927247524261,0.194854274392128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7561022639274597,0.142544612288475,0.6457734704017639,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.36187744140625,284.9375,1.0,0.3401888608932495,1.0,1.0,0.0,1.0,-1.8279814720153809,1.8279788494110107,2.692394900805084e-06,1.4025005102157593,0.9544146656990052,0.9544146656990052,0.0,48.760196685791016,67.0,43280.1953125,0.0,500.1798095703125,1.0,281.2569580078125,283.9898681640625,296.2415466308594,299.0885314941406,293.1499938964844,293.1499938964844,280.95001220703125,34307.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075423836708069,1.0,0.0,0.0,3.7873692512512207,3.7873942852020255,9.571248256179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.47705078125,0.0,1678.2943115234375,1895.4371337890625,0.0,2540.579833984375,0.93444561958313,1.0,0.0,3.0,1.0,0.0
18084840,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.342374712228775,0.299201637506485,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8663346171379089,0.2167800068855285,0.2060441225767135,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9128916263580322,0.2525587677955627,0.1771235316991806,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8506016135215759,0.2048927247524261,0.194854274392128,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7561022639274597,0.142544612288475,0.6457734704017639,284.9388122558594,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.36187744140625,284.9375,1.0,0.3401888608932495,1.0,1.0,0.0,1.0,-1.8279814720153809,1.8279788494110107,2.692394900805084e-06,1.4025005102157593,0.9544146656990052,0.9544146656990052,0.0,48.760196685791016,67.0,43280.1953125,0.0,500.1798095703125,1.0,281.2569580078125,283.9898681640625,296.2415466308594,299.0885314941406,293.1499938964844,293.1499938964844,280.95001220703125,34307.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075423836708069,1.0,0.0,0.0,3.7873692512512207,3.7873942852020255,9.571248256179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.47705078125,0.0,1678.2943115234375,1895.4371337890625,0.0,2540.579833984375,0.93444561958313,1.0,0.0,3.0,1.0,0.0
