time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.9983263611793518,0.3415309488773346,0.3078641593456268,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8564526438713074,0.216821476817131,0.2062341272830963,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9014683961868286,0.2525485455989837,0.1772380322217941,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8411639332771301,0.204877033829689,0.1949872970581054,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.74708491563797,0.1421423405408859,0.6447113752365112,284.8108215332031,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3450012207031,284.7987670898437,1.0,0.3436580896377563,1.0,1.0,0.0,1.0,-1.8378777503967283,1.8378750085830688,2.7222497465118067e-06,1.411205768585205,0.8477082848548889,0.8477082848548889,0.0,50.978302001953125,67.0,44105.16796875,0.0,513.5694580078125,1.0,280.99688720703125,283.8340759277344,296.2655944824219,299.2411804199219,293.1499938964844,293.1499938964844,280.95001220703125,39089.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186408281326294,1.0,0.0,0.0,3.725770711898804,3.725796222686768,9.262443541047104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.2802734375,0.0,1642.7117919921875,1895.4371337890625,0.0,2642.98193359375,0.9215953946113586,1.0,0.0,3.0,1.0,0.0
18084960,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9835286736488342,0.3413441479206085,0.3074046075344085,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8414851427078247,0.2167801409959793,0.2063372582197189,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8845632672309875,0.252460241317749,0.1772726476192474,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8268118500709534,0.2047796547412872,0.1950384974479675,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7337244153022766,0.1416293233633041,0.6431848406791687,284.8359069824219,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3305053710937,284.8471984863281,1.0,0.3465316593647003,1.0,1.0,0.0,1.0,-1.8354942798614504,1.8354915380477903,2.715817799980869e-06,1.4096860885620115,0.8175421357154846,0.8175421357154846,0.0,54.26887130737305,70.0,43596.625,0.0,522.3316040039062,1.0,280.9574279785156,283.900634765625,296.2192077636719,299.11981201171875,293.1499938964844,293.1499938964844,281.25,43181.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221420049667358,1.0,0.0,0.0,3.5286285877227783,3.528652667999268,8.308166457027255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.07958984375,0.0,1454.23046875,1895.4371337890625,0.0,2675.4248046875,0.8841192722320557,1.0,0.0,3.0,1.0,0.0
18085020,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9635277986526488,0.3445279002189636,0.3095847368240356,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.823445200920105,0.2174274623394012,0.2069454789161682,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8640440106391907,0.2532463073730469,0.1777777671813964,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8086485266685486,0.2052777707576751,0.1955153942108154,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7166569828987122,0.1411377042531967,0.641164243221283,285.0174255371094,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3264465332031,285.0146789550781,1.0,0.3516795635223388,1.0,1.0,0.0,1.0,-1.837589263916016,1.837586522102356,2.722284534684149e-06,1.4116253852844238,0.9494574666023254,0.9494574666023254,0.0,59.28311538696289,73.0,43174.07421875,0.0,539.4252319335938,1.0,281.241943359375,284.06060791015625,296.1246643066406,298.9142150878906,293.1499938964844,293.1499938964844,280.95001220703125,32891.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103511333465576,1.0,0.0,0.0,3.663708448410034,3.663732051849365,8.956433816820208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.4208984375,0.0,1525.1300048828125,1895.4371337890625,0.0,2566.427490234375,0.906139075756073,1.0,0.0,3.0,1.0,0.0
18085080,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9635277986526488,0.3445279002189636,0.3095847368240356,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.823445200920105,0.2174274623394012,0.2069454789161682,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8640440106391907,0.2532463073730469,0.1777777671813964,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8086485266685486,0.2052777707576751,0.1955153942108154,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7166569828987122,0.1411377042531967,0.641164243221283,285.0174255371094,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3264465332031,285.0146789550781,1.0,0.3516795635223388,1.0,1.0,0.0,1.0,-1.837589263916016,1.837586522102356,2.722284534684149e-06,1.4116253852844238,0.9494574666023254,0.9494574666023254,0.0,59.28311538696289,73.0,43174.07421875,0.0,539.4252319335938,1.0,281.241943359375,284.06060791015625,296.1246643066406,298.9142150878906,293.1499938964844,293.1499938964844,280.95001220703125,32891.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103511333465576,1.0,0.0,0.0,3.663708448410034,3.663732051849365,8.956433816820208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.4208984375,0.0,1525.1300048828125,1895.4371337890625,0.0,2566.427490234375,0.906139075756073,1.0,0.0,3.0,1.0,0.0
18085140,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.948161005973816,0.3473854660987854,0.3125228583812713,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8100252747535706,0.2176960408687591,0.2075229436159134,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8494710922241211,0.2534694969654083,0.1782133728265762,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7943735122680664,0.2054215222597122,0.195966824889183,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7028313279151917,0.1404902040958404,0.639502227306366,284.8758544921875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.321044921875,284.8846740722656,1.0,0.3562636077404022,1.0,1.0,0.0,1.0,-1.8408840894699097,1.84088134765625,2.733236442509224e-06,1.4152398109436035,0.8271868228912354,0.8271868228912354,0.0,63.62297439575195,61.0,43550.71484375,0.0,555.2685546875,1.0,280.9574890136719,283.92950439453125,296.1762084960937,299.054443359375,293.1499938964844,293.1499938964844,281.25,41024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202976584434509,1.0,0.0,0.0,3.494176387786865,3.494199752807617,8.146722620949731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.951171875,0.0,1402.610107421875,1895.4371337890625,0.0,2658.3271484375,0.8747568130493164,1.0,0.0,3.0,1.0,0.0
18085200,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.948161005973816,0.3473854660987854,0.3125228583812713,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8100252747535706,0.2176960408687591,0.2075229436159134,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8494710922241211,0.2534694969654083,0.1782133728265762,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7943735122680664,0.2054215222597122,0.195966824889183,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7028313279151917,0.1404902040958404,0.639502227306366,284.8758544921875,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.321044921875,284.8846740722656,1.0,0.3562636077404022,1.0,1.0,0.0,1.0,-1.8408840894699097,1.84088134765625,2.733236442509224e-06,1.4152398109436035,0.8271868228912354,0.8271868228912354,0.0,63.62297439575195,61.0,43550.71484375,0.0,555.2685546875,1.0,280.9574890136719,283.92950439453125,296.1762084960937,299.054443359375,293.1499938964844,293.1499938964844,281.25,41024.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202976584434509,1.0,0.0,0.0,3.494176387786865,3.494199752807617,8.146722620949731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.951171875,0.0,1402.610107421875,1895.4371337890625,0.0,2658.3271484375,0.8747568130493164,1.0,0.0,3.0,1.0,0.0
18085260,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9558418393135072,0.3514313101768493,0.315768152475357,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8137109875679016,0.2183917760848999,0.2079772353172302,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8532833456993103,0.2542649805545807,0.1785842329263687,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.798041045665741,0.2059686481952667,0.1962890326976776,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7048767805099487,0.1401611119508743,0.6372414827346802,285.03643798828125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32403564453125,285.0323791503906,1.0,0.3552121222019195,1.0,1.0,0.0,1.0,-1.8434405326843264,1.8434377908706665,2.737765271376702e-06,1.4150993824005127,0.9628666639328004,0.9628666639328004,0.0,62.664024353027344,49.0,43196.49609375,0.0,554.022705078125,1.0,281.2420959472656,284.0683288574219,296.1092224121094,298.8952331542969,293.1499938964844,293.1499938964844,280.95001220703125,32031.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093319535255432,1.0,0.0,0.0,3.657724142074585,3.657747507095337,8.927198678065906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6328125,0.0,1512.024658203125,1895.4371337890625,0.0,2557.042724609375,0.9040669798851012,1.0,0.0,3.0,1.0,0.0
18085320,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9558418393135072,0.3514313101768493,0.315768152475357,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8137109875679016,0.2183917760848999,0.2079772353172302,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8532833456993103,0.2542649805545807,0.1785842329263687,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.798041045665741,0.2059686481952667,0.1962890326976776,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7048767805099487,0.1401611119508743,0.6372414827346802,285.03643798828125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32403564453125,285.0323791503906,1.0,0.3552121222019195,1.0,1.0,0.0,1.0,-1.8434405326843264,1.8434377908706665,2.737765271376702e-06,1.4150993824005127,0.9628666639328004,0.9628666639328004,0.0,62.664024353027344,49.0,43196.49609375,0.0,554.022705078125,1.0,281.2420959472656,284.0683288574219,296.1092224121094,298.8952331542969,293.1499938964844,293.1499938964844,280.95001220703125,32031.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093319535255432,1.0,0.0,0.0,3.657724142074585,3.657747507095337,8.927198678065906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6328125,0.0,1512.024658203125,1895.4371337890625,0.0,2557.042724609375,0.9040669798851012,1.0,0.0,3.0,1.0,0.0
18085380,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9776118397712708,0.3544031083583832,0.3185840249061584,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8292039632797241,0.2186669260263443,0.2082259207963943,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8703283667564392,0.2544490993022918,0.1787468940019607,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8141641020774841,0.2061217427253723,0.1964137256145477,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7179760932922363,0.1396117806434631,0.6344522833824158,284.8734436035156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203430175781,284.8812255859375,1.0,0.3506835997104645,1.0,1.0,0.0,1.0,-1.84411883354187,1.8441160917282104,2.73457339972083e-06,1.411807894706726,0.8323179483413696,0.8323179483413696,0.0,58.11201095581055,37.0,43597.5546875,0.0,540.1963500976562,1.0,280.9573974609375,283.91534423828125,296.16632080078125,299.0484313964844,293.1499938964844,293.1499938964844,281.25,40532.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205048441886902,1.0,0.0,0.0,3.515003204345703,3.515026807785034,8.244128935075423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.07568359375,0.0,1420.759521484375,1895.4371337890625,0.0,2660.246826171875,0.8786665201187134,1.0,0.0,3.0,1.0,0.0
18085440,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9776118397712708,0.3544031083583832,0.3185840249061584,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8292039632797241,0.2186669260263443,0.2082259207963943,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8703283667564392,0.2544490993022918,0.1787468940019607,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8141641020774841,0.2061217427253723,0.1964137256145477,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7179760932922363,0.1396117806434631,0.6344522833824158,284.8734436035156,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3203430175781,284.8812255859375,1.0,0.3506835997104645,1.0,1.0,0.0,1.0,-1.84411883354187,1.8441160917282104,2.73457339972083e-06,1.411807894706726,0.8323179483413696,0.8323179483413696,0.0,58.11201095581055,37.0,43597.5546875,0.0,540.1963500976562,1.0,280.9573974609375,283.91534423828125,296.16632080078125,299.0484313964844,293.1499938964844,293.1499938964844,281.25,40532.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205048441886902,1.0,0.0,0.0,3.515003204345703,3.515026807785034,8.244128935075423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.07568359375,0.0,1420.759521484375,1895.4371337890625,0.0,2660.246826171875,0.8786665201187134,1.0,0.0,3.0,1.0,0.0
18085500,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9915582537651062,0.3563267588615417,0.3198969960212707,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8412235975265503,0.2189508080482483,0.2082444280385971,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8839731812477112,0.2547464668750763,0.1787378340959549,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8259478807449341,0.2063353806734085,0.1963730305433273,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7277066707611084,0.1394272446632385,0.6326391100883484,285.0236511230469,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3210144042969,285.0364990234375,1.0,0.3474169075489044,1.0,1.0,0.0,1.0,-1.8434773683547967,1.8434747457504272,2.7305020466883434e-06,1.409665584564209,0.9297567009925842,0.9297567009925842,0.0,54.92309188842773,37.0,43017.703125,0.0,529.7509765625,1.0,281.1987609863281,284.0754699707031,296.0924072265625,298.8325500488281,293.1499938964844,293.1499938964844,281.25,34345.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128964900970459,1.0,0.0,0.0,3.5617992877960205,3.5618221759796143,8.465102041554928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.50927734375,0.0,1425.158935546875,1895.4371337890625,0.0,2589.89208984375,0.8870089054107666,1.0,0.0,3.0,1.0,0.0
18085560,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.35874143242836,0.3143659234046936,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8556307554244995,0.2193829119205474,0.2084838598966598,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.900161623954773,0.2552231848239898,0.1789419203996658,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8396140336990356,0.2066902965307235,0.1965414732694625,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7390530705451965,0.1393633931875229,0.6315687298774719,285.03155517578125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3247375488281,285.0263671875,1.0,0.3435400426387787,1.0,1.0,0.0,1.0,-1.8397607803344729,1.839758038520813,2.7182884423382347e-06,1.4056802988052368,0.964207410812378,0.964207410812378,0.0,51.61098098754883,25.0,43115.76171875,0.0,515.8932495117188,1.0,281.2421264648437,284.0538330078125,296.0967712402344,298.8821105957031,293.1499938964844,293.1499938964844,280.95001220703125,32127.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097645044326782,1.0,0.0,0.0,3.6706061363220215,3.670629739761353,8.990190281110699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.84326171875,0.0,1527.0787353515625,1895.4371337890625,0.0,2561.024658203125,0.9070738554000854,1.0,0.0,3.0,1.0,0.0
18085620,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.3670864701271057,0.2888604998588562,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8804471492767334,0.2195889353752136,0.2086847424507141,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9292100071907043,0.2552851736545563,0.1790348142385482,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8629860281944275,0.2067755907773971,0.1966194659471511,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7583010792732239,0.1388870924711227,0.6290213465690613,284.8485107421875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.3478698730469,284.8565673828125,1.0,0.3331110775470733,1.0,1.0,0.0,1.0,-1.8030734062194824,1.8030707836151123,2.613752485558507e-06,1.3772554397583008,0.806945264339447,0.806945264339447,0.0,46.22177505493164,28.0,42679.02734375,0.0,476.2450866699219,1.0,280.9583740234375,283.8995361328125,296.1423034667969,298.9853515625,293.1499938964844,293.1499938964844,281.25,42649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188360929489136,1.0,0.0,0.0,3.4590632915496826,3.4590866565704346,7.98381165623141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.33642578125,0.0,1378.088134765625,1895.4371337890625,0.0,2644.7900390625,0.8678615093231201,1.0,0.0,3.0,1.0,0.0
18085680,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9990000128746032,0.3670864701271057,0.2888604998588562,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8804471492767334,0.2195889353752136,0.2086847424507141,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9292100071907043,0.2552851736545563,0.1790348142385482,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8629860281944275,0.2067755907773971,0.1966194659471511,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7583010792732239,0.1388870924711227,0.6290213465690613,284.8485107421875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.3478698730469,284.8565673828125,1.0,0.3331110775470733,1.0,1.0,0.0,1.0,-1.8030734062194824,1.8030707836151123,2.613752485558507e-06,1.3772554397583008,0.806945264339447,0.806945264339447,0.0,46.22177505493164,28.0,42679.02734375,0.0,476.2450866699219,1.0,280.9583740234375,283.8995361328125,296.1423034667969,298.9853515625,293.1499938964844,293.1499938964844,281.25,42649.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188360929489136,1.0,0.0,0.0,3.4590632915496826,3.4590866565704346,7.98381165623141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.33642578125,0.0,1378.088134765625,1895.4371337890625,0.0,2644.7900390625,0.8678615093231201,1.0,0.0,3.0,1.0,0.0
18085740,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.3798995912075043,0.2685076296329498,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9032724499702454,0.2202708125114441,0.2090184688568115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9556491374969482,0.2559832334518432,0.1792550981044769,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8848221898078918,0.2073058634996414,0.1968204230070114,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765089273452759,0.1389289796352386,0.6277438998222351,284.9970703125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.3977966308594,284.9921875,1.0,0.3261827826499939,1.0,1.0,0.0,1.0,-1.7779940366744995,1.777991533279419,2.5459862627030816e-06,1.359602928161621,0.9133461117744446,0.9133461117744446,0.0,42.355228424072266,46.0,41765.546875,0.0,448.7994079589844,1.0,281.2413330078125,284.0380859375,296.0643920898437,298.7733764648437,293.1499938964844,293.1499938964844,280.95001220703125,33346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032191395759583,1.0,0.0,0.0,3.573044538497925,3.5730674266815186,8.518637741872226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.91943359375,0.0,1429.7930908203125,1895.4371337890625,0.0,2500.8935546875,0.8858851790428162,1.0,0.0,3.0,1.0,0.0
18085800,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.3798995912075043,0.2685076296329498,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9032724499702454,0.2202708125114441,0.2090184688568115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9556491374969482,0.2559832334518432,0.1792550981044769,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8848221898078918,0.2073058634996414,0.1968204230070114,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7765089273452759,0.1389289796352386,0.6277438998222351,284.9970703125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.3977966308594,284.9921875,1.0,0.3261827826499939,1.0,1.0,0.0,1.0,-1.7779940366744995,1.777991533279419,2.5459862627030816e-06,1.359602928161621,0.9133461117744446,0.9133461117744446,0.0,42.355228424072266,46.0,41765.546875,0.0,448.7994079589844,1.0,281.2413330078125,284.0380859375,296.0643920898437,298.7733764648437,293.1499938964844,293.1499938964844,280.95001220703125,33346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032191395759583,1.0,0.0,0.0,3.573044538497925,3.5730674266815186,8.518637741872226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.91943359375,0.0,1429.7930908203125,1895.4371337890625,0.0,2500.8935546875,0.8858851790428162,1.0,0.0,3.0,1.0,0.0
18085860,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3900709450244903,0.2705113589763641,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9016756415367126,0.2206372767686844,0.2094974368810653,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536418914794922,0.2562039196491241,0.1795412898063659,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831076622009277,0.2075366824865341,0.1971661001443863,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7746872901916504,0.1389139890670776,0.6280617117881775,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4321594238281,284.89874267578125,1.0,0.327915757894516,1.0,1.0,0.0,1.0,-1.7820950746536257,1.7820924520492554,2.5606966573832324e-06,1.3653515577316284,0.8034956455230713,0.8034956455230713,0.0,42.83890914916992,64.0,41970.41015625,0.0,452.7934875488281,1.0,280.9585266113281,283.95269775390625,296.1242980957031,298.8974609375,293.1499938964844,293.1499938964844,281.25,41760.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094117641448975,1.0,0.0,0.0,3.341625213623047,3.341647386550904,7.450901193806203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.494140625,0.0,1255.8460693359375,1895.4371337890625,0.0,2557.77734375,0.8427979946136475,1.0,0.0,3.0,1.0,0.0
18085920,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.3900709450244903,0.2705113589763641,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9016756415367126,0.2206372767686844,0.2094974368810653,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9536418914794922,0.2562039196491241,0.1795412898063659,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8831076622009277,0.2075366824865341,0.1971661001443863,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7746872901916504,0.1389139890670776,0.6280617117881775,284.88671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4321594238281,284.89874267578125,1.0,0.327915757894516,1.0,1.0,0.0,1.0,-1.7820950746536257,1.7820924520492554,2.5606966573832324e-06,1.3653515577316284,0.8034956455230713,0.8034956455230713,0.0,42.83890914916992,64.0,41970.41015625,0.0,452.7934875488281,1.0,280.9585266113281,283.95269775390625,296.1242980957031,298.8974609375,293.1499938964844,293.1499938964844,281.25,41760.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094117641448975,1.0,0.0,0.0,3.341625213623047,3.341647386550904,7.450901193806203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.494140625,0.0,1255.8460693359375,1895.4371337890625,0.0,2557.77734375,0.8427979946136475,1.0,0.0,3.0,1.0,0.0
18085980,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3956450819969177,0.2911364734172821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8803947567939758,0.2215069532394409,0.2102922946214676,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9285206198692322,0.2570804953575134,0.1801021248102188,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624669909477234,0.2082341313362121,0.1978091746568679,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7564272880554199,0.1390934735536575,0.6291958093643188,285.05352783203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4343566894531,285.0511169433594,1.0,0.3363436758518219,1.0,1.0,0.0,1.0,-1.810609579086304,1.8106069564819336,2.644135292939609e-06,1.3899973630905151,0.9516847729682922,0.9516847729682922,0.0,46.98263549804688,82.0,42257.59375,0.0,483.4107360839844,1.0,281.2408142089844,284.08306884765625,296.08123779296875,298.7915344238281,293.1499938964844,293.1499938964844,280.95001220703125,31064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798029899597168,1.0,0.0,0.0,3.556867837905884,3.55689024925232,8.441678005510767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.2646484375,0.0,1396.01611328125,1895.4371337890625,0.0,2453.426513671875,0.8807978630065918,1.0,0.0,3.0,1.0,0.0
18086040,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9990000128746032,0.3956450819969177,0.2911364734172821,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8803947567939758,0.2215069532394409,0.2102922946214676,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9285206198692322,0.2570804953575134,0.1801021248102188,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8624669909477234,0.2082341313362121,0.1978091746568679,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7564272880554199,0.1390934735536575,0.6291958093643188,285.05352783203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4343566894531,285.0511169433594,1.0,0.3363436758518219,1.0,1.0,0.0,1.0,-1.810609579086304,1.8106069564819336,2.644135292939609e-06,1.3899973630905151,0.9516847729682922,0.9516847729682922,0.0,46.98263549804688,82.0,42257.59375,0.0,483.4107360839844,1.0,281.2408142089844,284.08306884765625,296.08123779296875,298.7915344238281,293.1499938964844,293.1499938964844,280.95001220703125,31064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798029899597168,1.0,0.0,0.0,3.556867837905884,3.55689024925232,8.441678005510767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.2646484375,0.0,1396.01611328125,1895.4371337890625,0.0,2453.426513671875,0.8807978630065918,1.0,0.0,3.0,1.0,0.0
18086100,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.3960944712162018,0.3068451583385467,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8656332492828369,0.2218017876148224,0.2107950896024704,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.910646378993988,0.2573007643222809,0.1804561614990234,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.848402202129364,0.2084482163190841,0.198230504989624,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7440429329872131,0.1390101015567779,0.629849910736084,284.9158935546875,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4205017089844,284.900390625,1.0,0.3426016271114349,1.0,1.0,0.0,1.0,-1.8317878246307373,1.8317852020263672,2.705773567868164e-06,1.407278060913086,0.8755516409873962,0.8755516409873962,0.0,50.27396011352539,82.0,43449.9765625,0.0,507.4035949707031,1.0,280.9990539550781,283.9079895019531,296.1650085449219,299.0470886230469,293.1499938964844,293.1499938964844,280.95001220703125,34384.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073651790618896,1.0,0.0,0.0,3.587435007095337,3.5874581336975098,8.587393836023693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.7822265625,0.0,1452.79248046875,1895.4371337890625,0.0,2538.950439453125,0.8880731463432312,1.0,0.0,3.0,1.0,0.0
18086160,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3948343098163605,0.3260738849639892,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8489794135093689,0.2219119369983673,0.2110993713140487,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.891747236251831,0.2572788298130035,0.1806009113788604,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8325933814048767,0.2084839046001434,0.1984633803367614,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7300352454185486,0.1387114971876144,0.6295888423919678,284.911865234375,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.3958740234375,284.919921875,1.0,0.3499332666397095,1.0,1.0,0.0,1.0,-1.8553787469863887,1.8553760051727293,2.7747598778660176e-06,1.4260385036468506,0.8560025095939636,0.8560025095939636,0.0,54.44020080566406,85.0,43679.5078125,0.0,536.3213500976562,1.0,280.9580993652344,283.9302673339844,296.16802978515625,299.02978515625,293.1499938964844,293.1499938964844,281.25,37804.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131593465805054,1.0,0.0,0.0,3.506279945373535,3.506303071975708,8.203260222217068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.51611328125,0.0,1392.0465087890625,1895.4371337890625,0.0,2592.317626953125,0.8747904300689697,1.0,0.0,3.0,1.0,0.0
18086220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9960181713104248,0.3914602398872375,0.3531494736671448,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8246469497680664,0.2226449847221374,0.211911529302597,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8639089465141296,0.2579264640808105,0.1811074763536453,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8084288835525513,0.2090280205011367,0.1991085410118103,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7073215842247009,0.1382234841585159,0.6285008788108826,285.0905456542969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.34283447265625,285.0884094238281,1.0,0.3612044751644134,1.0,1.0,0.0,1.0,-1.8893872499465945,1.889384388923645,2.8755471248587128e-06,1.4527546167373655,1.0,1.0,0.0,61.95431900024414,88.0,44003.43359375,0.0,583.9376220703125,1.0,281.24224853515625,284.0780334472656,296.1197204589844,298.9421691894531,293.1499938964844,293.1499938964844,280.95001220703125,31042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091346621513367,1.0,0.0,0.0,3.7124528884887695,3.7124764919281006,9.196343171424814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.03564453125,0.0,1566.0361328125,1895.4371337890625,0.0,2555.2265625,0.9154689908027648,1.0,0.0,3.0,1.0,0.0
18086280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9960181713104248,0.3914602398872375,0.3531494736671448,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8246469497680664,0.2226449847221374,0.211911529302597,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8639089465141296,0.2579264640808105,0.1811074763536453,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8084288835525513,0.2090280205011367,0.1991085410118103,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7073215842247009,0.1382234841585159,0.6285008788108826,285.0905456542969,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.34283447265625,285.0884094238281,1.0,0.3612044751644134,1.0,1.0,0.0,1.0,-1.8893872499465945,1.889384388923645,2.8755471248587128e-06,1.4527546167373655,1.0,1.0,0.0,61.95431900024414,88.0,44003.43359375,0.0,583.9376220703125,1.0,281.24224853515625,284.0780334472656,296.1197204589844,298.9421691894531,293.1499938964844,293.1499938964844,280.95001220703125,31042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091346621513367,1.0,0.0,0.0,3.7124528884887695,3.7124764919281006,9.196343171424814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.03564453125,0.0,1566.0361328125,1895.4371337890625,0.0,2555.2265625,0.9154689908027648,1.0,0.0,3.0,1.0,0.0
18086340,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9642011523246764,0.3908812701702118,0.3521508276462555,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7968945503234863,0.2227631509304046,0.2126167118549347,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8350147604942322,0.2577371895313263,0.1814688891172409,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7798972725868225,0.2089809775352478,0.1996481418609619,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6800525784492493,0.1372552663087844,0.6266269087791443,284.8769226074219,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3108825683594,284.8796081542969,1.0,0.3693744838237762,1.0,1.0,0.0,1.0,-1.887457013130188,1.8874541521072388,2.8687297799478984e-06,1.4504915475845337,0.8813822865486145,0.8813822865486145,0.0,71.07219696044922,76.0,44761.9921875,0.0,611.9835815429688,1.0,280.95733642578125,283.8572692871094,296.181396484375,299.1343078613281,293.1499938964844,293.1499938964844,281.25,37850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255037665367126,1.0,0.0,0.0,3.6860759258270255,3.686100721359253,9.06612854123523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.49658203125,0.0,1587.6590576171875,1895.4371337890625,0.0,2706.63134765625,0.9139136075973512,1.0,0.0,3.0,1.0,0.0
18086400,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9642011523246764,0.3908812701702118,0.3521508276462555,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7968945503234863,0.2227631509304046,0.2126167118549347,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8350147604942322,0.2577371895313263,0.1814688891172409,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7798972725868225,0.2089809775352478,0.1996481418609619,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6800525784492493,0.1372552663087844,0.6266269087791443,284.8769226074219,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3108825683594,284.8796081542969,1.0,0.3693744838237762,1.0,1.0,0.0,1.0,-1.887457013130188,1.8874541521072388,2.8687297799478984e-06,1.4504915475845337,0.8813822865486145,0.8813822865486145,0.0,71.07219696044922,76.0,44761.9921875,0.0,611.9835815429688,1.0,280.95733642578125,283.8572692871094,296.181396484375,299.1343078613281,293.1499938964844,293.1499938964844,281.25,37850.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255037665367126,1.0,0.0,0.0,3.6860759258270255,3.686100721359253,9.06612854123523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.49658203125,0.0,1587.6590576171875,1895.4371337890625,0.0,2706.63134765625,0.9139136075973512,1.0,0.0,3.0,1.0,0.0
18086460,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.960303008556366,0.394238144159317,0.3543678224086761,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926260232925415,0.2235655039548874,0.2131284326314926,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8306311964988708,0.2583547532558441,0.1816782355308532,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7755709886550903,0.2095844894647598,0.1999852657318115,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.674765408039093,0.1369274109601974,0.6241393685340881,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3090209960937,285.0436706542969,1.0,0.3706048727035522,1.0,1.0,0.0,1.0,-1.8883956670761108,1.8883928060531616,2.870398475351976e-06,1.4504119157791138,1.0,1.0,0.0,72.81194305419922,64.0,44247.8515625,0.0,618.2664184570312,1.0,281.2431945800781,284.0216064453125,296.1099548339844,298.9609680175781,293.1499938964844,293.1499938964844,280.95001220703125,32662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167779445648193,1.0,0.0,0.0,3.8080976009368896,3.8081226348876953,9.6763028523128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.60986328125,0.0,1690.21875,1895.4371337890625,0.0,2625.745361328125,0.938283383846283,1.0,0.0,3.0,1.0,0.0
18086520,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.960303008556366,0.394238144159317,0.3543678224086761,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7926260232925415,0.2235655039548874,0.2131284326314926,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8306311964988708,0.2583547532558441,0.1816782355308532,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7755709886550903,0.2095844894647598,0.1999852657318115,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.674765408039093,0.1369274109601974,0.6241393685340881,285.0455627441406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3090209960937,285.0436706542969,1.0,0.3706048727035522,1.0,1.0,0.0,1.0,-1.8883956670761108,1.8883928060531616,2.870398475351976e-06,1.4504119157791138,1.0,1.0,0.0,72.81194305419922,64.0,44247.8515625,0.0,618.2664184570312,1.0,281.2431945800781,284.0216064453125,296.1099548339844,298.9609680175781,293.1499938964844,293.1499938964844,280.95001220703125,32662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167779445648193,1.0,0.0,0.0,3.8080976009368896,3.8081226348876953,9.6763028523128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.60986328125,0.0,1690.21875,1895.4371337890625,0.0,2625.745361328125,0.938283383846283,1.0,0.0,3.0,1.0,0.0
18086580,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.975027859210968,0.3974290192127228,0.3573203980922699,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8040372133255005,0.224543422460556,0.213968813419342,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.841092586517334,0.2589596211910248,0.1820884943008422,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7865018248558044,0.2103783041238784,0.2006446421146392,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6837721467018127,0.1370502412319183,0.6239017248153687,284.86785888671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3095703125,284.8726501464844,1.0,0.3678645193576813,1.0,1.0,0.0,1.0,-1.8939508199691768,1.893947958946228,2.8863260013167742e-06,1.4542633295059204,0.879010021686554,0.879010021686554,0.0,69.35779571533203,52.0,45019.77734375,0.0,611.2200317382812,1.0,280.9570007324219,283.84033203125,296.17388916015625,299.1365051269531,293.1499938964844,293.1499938964844,281.25,39134.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285408616065979,1.0,0.0,0.0,3.726484537124634,3.7265098094940186,9.265991707252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.79052734375,0.0,1643.885498046875,1895.4371337890625,0.0,2734.866455078125,0.9240697026252748,1.0,0.0,3.0,1.0,0.0
18086640,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.975027859210968,0.3974290192127228,0.3573203980922699,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8040372133255005,0.224543422460556,0.213968813419342,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.841092586517334,0.2589596211910248,0.1820884943008422,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7865018248558044,0.2103783041238784,0.2006446421146392,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6837721467018127,0.1370502412319183,0.6239017248153687,284.86785888671875,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3095703125,284.8726501464844,1.0,0.3678645193576813,1.0,1.0,0.0,1.0,-1.8939508199691768,1.893947958946228,2.8863260013167742e-06,1.4542633295059204,0.879010021686554,0.879010021686554,0.0,69.35779571533203,52.0,45019.77734375,0.0,611.2200317382812,1.0,280.9570007324219,283.84033203125,296.17388916015625,299.1365051269531,293.1499938964844,293.1499938964844,281.25,39134.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285408616065979,1.0,0.0,0.0,3.726484537124634,3.7265098094940186,9.265991707252396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.79052734375,0.0,1643.885498046875,1895.4371337890625,0.0,2734.866455078125,0.9240697026252748,1.0,0.0,3.0,1.0,0.0
18086700,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9861435890197754,0.3996128439903259,0.3587945401668548,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8137751221656799,0.2252988815307617,0.2143931239843368,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8506053686141968,0.2595666944980621,0.1822689175605774,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7962559461593628,0.2110282629728317,0.200978934764862,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6922262907028198,0.1373438984155655,0.6240439414978027,285.02606201171875,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.313720703125,285.0410461425781,1.0,0.365422636270523,1.0,1.0,0.0,1.0,-1.897015929222107,1.897012948989868,2.8952340471732896e-06,1.4564584493637085,0.9801075458526612,0.9801075458526612,0.0,66.40813446044922,52.0,44398.59765625,0.0,603.9424438476562,1.0,281.203857421875,284.01788330078125,296.1065368652344,298.92462158203125,293.1499938964844,293.1499938964844,281.25,34559.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213184475898743,1.0,0.0,0.0,3.755090713500977,3.755115509033203,9.408798291588027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.0234375,0.0,1642.1741943359375,1895.4371337890625,0.0,2667.7880859375,0.9301298260688782,1.0,0.0,3.0,1.0,0.0
