time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.4022407829761505,0.3604123294353485,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8268764019012451,0.2263265550136566,0.2151100188493728,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8646411299705505,0.2604853808879852,0.1827159821987152,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8100594282150269,0.2119374275207519,0.2015886455774307,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7044680118560791,0.1378716230392456,0.6252429485321045,285.0561218261719,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.321533203125,285.05584716796875,1.0,0.3625346720218658,1.0,1.0,0.0,1.0,-1.9023388624191284,1.9023358821868896,2.911122010118561e-06,1.460541605949402,1.0,1.0,0.0,62.67873001098633,40.0,44610.67578125,0.0,595.81494140625,1.0,281.2431640625,284.02197265625,296.117919921875,298.9852905273437,293.1499938964844,293.1499938964844,280.95001220703125,33174.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186195492744446,1.0,0.0,0.0,3.8372561931610094,3.837281465530396,9.82505184765614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.07275390625,0.0,1729.427490234375,1895.4371337890625,0.0,2642.784912109375,0.9452933669090272,1.0,0.0,3.0,1.0,0.0
18086820,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4098974764347076,0.3362341523170471,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8475487232208252,0.2278890162706375,0.2165356427431106,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8872351050376892,0.2615712881088257,0.1834929287433624,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8302611112594604,0.2132918238639831,0.2028100490570068,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7227421402931213,0.1387483924627304,0.6284742951393127,284.8553466796875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3468322753906,284.8585205078125,1.0,0.3542115688323974,1.0,1.0,0.0,1.0,-1.881511092185974,1.881508231163025,2.849144266292569e-06,1.4444955587387085,0.8726127743721008,0.8726127743721008,0.0,56.99406051635742,28.0,44916.2578125,0.0,562.54052734375,1.0,280.9567565917969,283.8210754394531,296.18426513671875,299.1519470214844,293.1499938964844,293.1499938964844,281.25,39827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298859000205994,1.0,0.0,0.0,3.743241786956787,3.74326753616333,9.349514584755524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7890625,0.0,1668.7694091796875,1895.4371337890625,0.0,2747.38330078125,0.9280104041099548,1.0,0.0,3.0,1.0,0.0
18086880,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4098974764347076,0.3362341523170471,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8475487232208252,0.2278890162706375,0.2165356427431106,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8872351050376892,0.2615712881088257,0.1834929287433624,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8302611112594604,0.2132918238639831,0.2028100490570068,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7227421402931213,0.1387483924627304,0.6284742951393127,284.8553466796875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3468322753906,284.8585205078125,1.0,0.3542115688323974,1.0,1.0,0.0,1.0,-1.881511092185974,1.881508231163025,2.849144266292569e-06,1.4444955587387085,0.8726127743721008,0.8726127743721008,0.0,56.99406051635742,28.0,44916.2578125,0.0,562.54052734375,1.0,280.9567565917969,283.8210754394531,296.18426513671875,299.1519470214844,293.1499938964844,293.1499938964844,281.25,39827.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298859000205994,1.0,0.0,0.0,3.743241786956787,3.74326753616333,9.349514584755524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7890625,0.0,1668.7694091796875,1895.4371337890625,0.0,2747.38330078125,0.9280104041099548,1.0,0.0,3.0,1.0,0.0
18086940,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4242876172065735,0.3033413589000702,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8789563179016113,0.2299972027540207,0.2180572003126144,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.922055184841156,0.2632951736450195,0.184314340353012,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597084283828735,0.2151505798101425,0.2041116058826446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.747887134552002,0.1402181833982467,0.6328710913658142,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4110107421875,285.0093688964844,1.0,0.343395471572876,1.0,1.0,0.0,1.0,-1.851670503616333,1.851667761802673,2.761260248007602e-06,1.4211875200271606,0.9912768602371216,0.9912768602371216,0.0,50.05497741699219,31.0,43805.390625,0.0,519.955322265625,1.0,281.24371337890625,283.98193359375,296.1171264648437,298.9520263671875,293.1499938964844,293.1499938964844,280.95001220703125,33473.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168812394142151,1.0,0.0,0.0,3.8284623622894287,3.8284878730773926,9.78007278717996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.46044921875,0.0,1721.0980224609375,1895.4371337890625,0.0,2626.70068359375,0.9435287117958068,1.0,0.0,3.0,1.0,0.0
18087000,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.4242876172065735,0.3033413589000702,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8789563179016113,0.2299972027540207,0.2180572003126144,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.922055184841156,0.2632951736450195,0.184314340353012,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8597084283828735,0.2151505798101425,0.2041116058826446,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.747887134552002,0.1402181833982467,0.6328710913658142,285.0142517089844,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.4110107421875,285.0093688964844,1.0,0.343395471572876,1.0,1.0,0.0,1.0,-1.851670503616333,1.851667761802673,2.761260248007602e-06,1.4211875200271606,0.9912768602371216,0.9912768602371216,0.0,50.05497741699219,31.0,43805.390625,0.0,519.955322265625,1.0,281.24371337890625,283.98193359375,296.1171264648437,298.9520263671875,293.1499938964844,293.1499938964844,280.95001220703125,33473.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168812394142151,1.0,0.0,0.0,3.8284623622894287,3.8284878730773926,9.78007278717996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.46044921875,0.0,1721.0980224609375,1895.4371337890625,0.0,2626.70068359375,0.9435287117958068,1.0,0.0,3.0,1.0,0.0
18087060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.4352390766143799,0.2851863503456116,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8994331955909729,0.2312721908092498,0.2192678749561309,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9456218481063844,0.2642006874084472,0.1849985718727111,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8791884779930115,0.216266855597496,0.2051658034324646,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.764822244644165,0.1413147151470184,0.6373384594917297,284.823486328125,284.95001220703125,296.6574401855469,293.16485595703125,296.65631103515625,297.4634094238281,284.8199768066406,1.0,0.3385684192180633,1.0,1.0,0.0,1.0,-1.8387668132781985,1.8387640714645384,2.723321586017846e-06,1.4107861518859863,0.8502823710441589,0.8502823710441589,0.0,46.578704833984375,31.0,44152.05859375,0.0,500.44873046875,1.0,280.9736633300781,283.7903747558594,296.1918334960937,299.13671875,293.1499938964844,293.1499938964844,280.95001220703125,40148.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239345550537109,1.0,0.0,0.0,3.7439916133880615,3.744017362594605,9.353260566058452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.208984375,0.0,1672.1158447265625,1895.4371337890625,0.0,2692.05810546875,0.9266191124916076,1.0,0.0,3.0,1.0,0.0
18087120,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.4408530294895172,0.2776260375976562,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9087215065956116,0.2318885773420334,0.2197926640510559,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.9554495215415956,0.2645966410636902,0.1852342784404754,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8879513740539551,0.2168001234531402,0.2056145220994949,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7726531624794006,0.1418868750333786,0.6395869255065918,284.8444519042969,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.49029541015625,284.8532409667969,1.0,0.3365897536277771,1.0,1.0,0.0,1.0,-1.8338381052017207,1.8338353633880613,2.708678266571951e-06,1.4066389799118042,0.8367694616317749,0.8367694616317749,0.0,45.19496154785156,51.0,43818.6796875,0.0,492.89111328125,1.0,280.9566345214844,283.83563232421875,296.1786499023437,299.0760498046875,293.1499938964844,293.1499938964844,281.25,42250.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237044215202332,1.0,0.0,0.0,3.626976728439331,3.6270015239715576,8.777742550591938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.68896484375,0.0,1554.17724609375,1895.4371337890625,0.0,2689.921875,0.9045968651771544,1.0,0.0,3.0,1.0,0.0
18087180,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.4513642787933349,0.2741946578025818,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.91498601436615,0.233533576130867,0.221102625131607,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.960953950881958,0.2659328579902649,0.1859473288059234,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8934468626976013,0.2182527184486389,0.2067590057849884,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7781991362571716,0.1433232575654983,0.6451539397239685,285.0409240722656,284.95001220703125,296.694091796875,293.1728515625,296.6929931640625,297.5400695800781,285.0455627441406,1.0,0.3375978767871856,1.0,1.0,0.0,1.0,-1.8401827812194824,1.8401800394058228,2.7254939141130308e-06,1.4104617834091189,0.9664381742477416,0.9664381742477416,0.0,44.74725341796875,51.0,43397.01953125,0.0,495.6501770019531,1.0,281.2229309082031,284.0279846191406,296.1109924316406,298.87567138671875,293.1499938964844,293.1499938964844,281.25,33603.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118203282356262,1.0,0.0,0.0,3.69432544708252,3.694349527359009,9.106753395826672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.439453125,0.0,1564.89453125,1895.4371337890625,0.0,2579.966552734375,0.9153128266334534,1.0,0.0,3.0,1.0,0.0
18087240,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.4560745060443878,0.2761545181274414,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9139357209205629,0.234518364071846,0.2220098972320556,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9595919251441956,0.2667692601680755,0.1865158081054687,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8924577832221985,0.2191284745931625,0.2075661420822143,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7778359055519104,0.1441697627305984,0.6488739252090454,285.0459899902344,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5602111816406,285.045166015625,1.0,0.3395909667015075,1.0,1.0,0.0,1.0,-1.849737405776977,1.8497346639633176,2.752673026407137e-06,1.417502999305725,0.9915844798088074,0.9915844798088074,0.0,45.27659225463867,71.0,43648.54296875,0.0,503.61822509765625,1.0,281.24267578125,284.0200500488281,296.1307983398437,298.92974853515625,293.1499938964844,293.1499938964844,280.95001220703125,32531.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098123073577881,1.0,0.0,0.0,3.7572154998779297,3.757240056991577,9.419449042979976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.20361328125,0.0,1629.0411376953125,1895.4371337890625,0.0,2561.464599609375,0.9271294474601746,1.0,0.0,3.0,1.0,0.0
18087300,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.4613965153694153,0.2834052145481109,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9072297215461732,0.2357934117317199,0.2233568429946899,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9522378444671632,0.267746090888977,0.1873379200696945,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.886314332485199,0.2202528864145279,0.2087664008140564,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7732692956924438,0.1452864408493042,0.6544438004493713,284.91046142578125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5791931152344,284.8957824707031,1.0,0.3440659344196319,1.0,1.0,0.0,1.0,-1.8691699504852293,1.8691672086715696,2.8091271815355867e-06,1.4323257207870483,0.9148773550987244,0.9148773550987244,0.0,46.92441940307617,71.0,44859.15234375,0.0,521.873046875,1.0,280.99462890625,283.8462219238281,296.2172546386719,299.1856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35106.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178514242172241,1.0,0.0,0.0,3.77717661857605,3.7772018909454346,9.519800983071036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.5595703125,0.0,1672.39697265625,1895.4371337890625,0.0,2635.67578125,0.93152517080307,1.0,0.0,3.0,1.0,0.0
18087360,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.464866042137146,0.2959201335906982,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8953621983528137,0.236905813217163,0.2245368808507919,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9380950927734376,0.2684907615184784,0.1879694461822509,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8748565912246704,0.2212198227643966,0.2098092287778854,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7640740871429443,0.1462284326553344,0.6593822836875916,284.9048767089844,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5849609375,284.9125366210937,1.0,0.3501877188682556,1.0,1.0,0.0,1.0,-1.893548607826233,1.893545746803284,2.8811543870688183e-06,1.4511066675186155,0.8924859762191772,0.8924859762191772,0.0,49.645469665527344,89.0,45145.35546875,0.0,547.379150390625,1.0,280.95660400390625,283.8650207519531,296.2251281738281,299.17236328125,293.1499938964844,293.1499938964844,281.25,37982.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225707411766052,1.0,0.0,0.0,3.703102827072144,3.70312762260437,9.150078312814004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.91162109375,0.0,1608.10498046875,1895.4371337890625,0.0,2679.40185546875,0.9186199307441713,1.0,0.0,3.0,1.0,0.0
18087420,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9990000128746032,0.4689140021800995,0.3291843831539154,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8671780824661255,0.239885538816452,0.2273534387350082,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9038696885108948,0.270923912525177,0.1896273344755172,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8479574918746948,0.2238506376743316,0.2123149037361145,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7419712543487549,0.1483728736639022,0.6697362661361694,285.1448059082031,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56719970703125,285.15008544921875,1.0,0.3657678365707397,1.0,1.0,0.0,1.0,-1.954298734664917,1.954295635223389,3.065515329581104e-06,1.498116374015808,1.0,1.0,0.0,57.280303955078125,107.0,45666.015625,0.0,616.4576416015625,1.0,281.2435913085937,284.0847473144531,296.18994140625,299.0997314453125,293.1499938964844,293.1499938964844,280.95001220703125,33134.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817775547504425,1.0,0.0,0.0,3.835810899734497,3.835836172103882,9.81765197138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.375,0.0,1727.35546875,1895.4371337890625,0.0,2634.9736328125,0.9448541402816772,1.0,0.0,3.0,1.0,0.0
18087480,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9990000128746032,0.4689140021800995,0.3291843831539154,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.8671780824661255,0.239885538816452,0.2273534387350082,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.9038696885108948,0.270923912525177,0.1896273344755172,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8479574918746948,0.2238506376743316,0.2123149037361145,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.7419712543487549,0.1483728736639022,0.6697362661361694,285.1448059082031,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.56719970703125,285.15008544921875,1.0,0.3657678365707397,1.0,1.0,0.0,1.0,-1.954298734664917,1.954295635223389,3.065515329581104e-06,1.498116374015808,1.0,1.0,0.0,57.280303955078125,107.0,45666.015625,0.0,616.4576416015625,1.0,281.2435913085937,284.0847473144531,296.18994140625,299.0997314453125,293.1499938964844,293.1499938964844,280.95001220703125,33134.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817775547504425,1.0,0.0,0.0,3.835810899734497,3.835836172103882,9.81765197138884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.375,0.0,1727.35546875,1895.4371337890625,0.0,2634.9736328125,0.9448541402816772,1.0,0.0,3.0,1.0,0.0
18087540,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.4676930904388428,0.3711899518966675,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.837780773639679,0.2426432967185974,0.2304592579603195,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8704313039779663,0.2729753255844116,0.1914784014225006,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8199591636657715,0.2262679785490036,0.2150928080081939,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7182108759880066,0.1501441001892089,0.6800994873046875,285.0116882324219,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.51416015625,285.01470947265625,1.0,0.3850045204162597,1.0,1.0,0.0,1.0,-2.0264668464660645,2.026463508605957,3.293277131888317e-06,1.5542136430740356,1.0,1.0,0.0,67.8309555053711,125.0,48085.69921875,0.0,708.9147338867188,1.0,280.95758056640625,283.90399169921875,296.2767028808594,299.3948059082031,293.1499938964844,293.1499938964844,280.6499938964844,34285.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372896313667297,1.0,0.0,0.0,3.900156736373901,3.900182723999024,1.014979716273956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8798828125,0.0,1815.991943359375,1895.4371337890625,0.0,2816.403076171875,0.9602908492088318,1.0,0.0,3.0,1.0,0.0
18087600,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.4676930904388428,0.3711899518966675,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.837780773639679,0.2426432967185974,0.2304592579603195,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8704313039779663,0.2729753255844116,0.1914784014225006,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8199591636657715,0.2262679785490036,0.2150928080081939,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7182108759880066,0.1501441001892089,0.6800994873046875,285.0116882324219,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.51416015625,285.01470947265625,1.0,0.3850045204162597,1.0,1.0,0.0,1.0,-2.0264668464660645,2.026463508605957,3.293277131888317e-06,1.5542136430740356,1.0,1.0,0.0,67.8309555053711,125.0,48085.69921875,0.0,708.9147338867188,1.0,280.95758056640625,283.90399169921875,296.2767028808594,299.3948059082031,293.1499938964844,293.1499938964844,280.6499938964844,34285.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372896313667297,1.0,0.0,0.0,3.900156736373901,3.900182723999024,1.014979716273956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.8798828125,0.0,1815.991943359375,1895.4371337890625,0.0,2816.403076171875,0.9602908492088318,1.0,0.0,3.0,1.0,0.0
18087660,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.4645834863185882,0.3978451192378998,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8215888142585754,0.2439524680376052,0.2320059388875961,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8519454002380371,0.2738048732280731,0.1923044472932815,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8032488822937012,0.2273934930562973,0.2164647877216339,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.703178346157074,0.1508547812700271,0.6848307251930237,284.8908386230469,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.470703125,284.88580322265625,1.0,0.3968253135681152,1.0,1.0,0.0,1.0,-2.068660259246826,2.06865668296814,3.430684955674224e-06,1.5870728492736816,0.9402799606323242,0.9402799606323242,0.0,75.01689147949219,125.0,49780.875,0.0,769.4283447265625,1.0,280.6852722167969,283.7430725097656,296.3125305175781,299.59771728515625,293.1499938964844,293.1499938964844,280.6499938964844,36314.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509042263031006,1.0,0.0,0.0,3.898660898208618,3.8986873626708975,1.0142014161829138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.509765625,0.0,1830.3260498046875,1895.4371337890625,0.0,2943.74072265625,0.960073947906494,1.0,0.0,3.0,1.0,0.0
18087720,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9976367950439452,0.4611486494541168,0.4168899655342102,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8080306053161621,0.2449230551719665,0.2331407517194748,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8374732732772827,0.2743824124336242,0.1928669959306717,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7890097498893738,0.2282180339097976,0.2174651473760604,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6903061270713806,0.1513132601976394,0.6880768537521362,284.91363525390625,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.431640625,284.9203186035156,1.0,0.4063845574855804,1.0,1.0,0.0,1.0,-2.100109577178955,2.100106000900269,3.5355335512576858e-06,1.6118444204330444,0.93910151720047,0.93910151720047,0.0,81.51105499267578,113.0,50301.83984375,0.0,819.5389404296875,1.0,280.6567077636719,283.76953125,296.28936767578125,299.56219482421875,293.1499938964844,293.1499938964844,280.3500061035156,37289.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564785122871399,1.0,0.0,0.0,3.85764479637146,3.857671022415161,9.92973696156696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.41796875,0.0,1786.885009765625,1895.4371337890625,0.0,2995.982666015625,0.9529316425323486,1.0,0.0,3.0,1.0,0.0
18087780,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9691610336303712,0.4590564370155334,0.4135035276412964,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7852904200553894,0.2470285147428512,0.2355566620826721,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.814822793006897,0.2755970954895019,0.1940274834632873,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7667982578277588,0.2299754619598388,0.2195599228143692,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.669840931892395,0.1522110402584076,0.6941816210746765,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3837585449219,284.8768310546875,1.0,0.4157865643501282,1.0,1.0,0.0,1.0,-2.1087937355041504,2.108790159225464,3.5654259136208566e-06,1.6190860271453855,0.8415448069572449,0.8415448069572449,0.0,92.59415435791016,101.0,50757.6015625,0.0,867.68896484375,1.0,280.3573913574219,283.71630859375,296.2657470703125,299.5950012207031,293.1499938964844,293.1499938964844,280.6499938964844,42206.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690001964569092,1.0,0.0,0.0,3.604771137237549,3.604795932769776,8.670591569170938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.91064453125,0.0,1529.294921875,1895.4371337890625,0.0,3113.431640625,0.901003122329712,1.0,0.0,3.0,1.0,0.0
18087840,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9691610336303712,0.4590564370155334,0.4135035276412964,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7852904200553894,0.2470285147428512,0.2355566620826721,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.814822793006897,0.2755970954895019,0.1940274834632873,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7667982578277588,0.2299754619598388,0.2195599228143692,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.669840931892395,0.1522110402584076,0.6941816210746765,284.8683166503906,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.3837585449219,284.8768310546875,1.0,0.4157865643501282,1.0,1.0,0.0,1.0,-2.1087937355041504,2.108790159225464,3.5654259136208566e-06,1.6190860271453855,0.8415448069572449,0.8415448069572449,0.0,92.59415435791016,101.0,50757.6015625,0.0,867.68896484375,1.0,280.3573913574219,283.71630859375,296.2657470703125,299.5950012207031,293.1499938964844,293.1499938964844,280.6499938964844,42206.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690001964569092,1.0,0.0,0.0,3.604771137237549,3.604795932769776,8.670591569170938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.91064453125,0.0,1529.294921875,1895.4371337890625,0.0,3113.431640625,0.901003122329712,1.0,0.0,3.0,1.0,0.0
18087900,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9664543271064758,0.4608959555625915,0.4144215881824493,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7838177680969238,0.2484649121761322,0.2367817461490631,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8128738403320312,0.2766807079315185,0.1946530789136886,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7652862071990967,0.2312083691358566,0.2206063121557235,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6683464050292969,0.1529759168624878,0.6971673965454102,285.0271301269531,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.3833923339844,285.03790283203125,1.0,0.4179411232471466,1.0,1.0,0.0,1.0,-2.1169562339782715,2.116952657699585,3.592970188037725e-06,1.6254687309265137,0.9450684189796448,0.9450684189796448,0.0,94.18595886230467,101.0,50313.41796875,0.0,880.9659423828125,1.0,280.6012268066406,283.8804016113281,296.1949768066406,299.3763427734375,293.1499938964844,293.1499938964844,280.6499938964844,34957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619145750999451,1.0,0.0,0.0,3.6559596061706543,3.655983448028565,8.918586900108494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.42529296875,0.0,1531.997314453125,1895.4371337890625,0.0,3046.96240234375,0.908534824848175,1.0,0.0,3.0,1.0,0.0
18087960,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9695255756378174,0.4633770287036896,0.4164026081562042,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.786765456199646,0.2501119375228882,0.2382372170686721,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.815269947052002,0.2780050039291382,0.1954987794160843,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7679779529571533,0.2326391488313675,0.221862643957138,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6707766652107239,0.1539522409439087,0.7010288238525391,285.042724609375,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3883056640625,285.04119873046875,1.0,0.4189536869525909,1.0,1.0,0.0,1.0,-2.1282434463500977,2.128239870071411,3.631291065175901e-06,1.6343218088150024,0.9862541556358336,0.9862541556358336,0.0,93.87581634521484,89.0,50702.23046875,0.0,890.3731689453125,1.0,280.6429443359375,283.8729858398437,296.20654296875,299.4443359375,293.1499938964844,293.1499938964844,280.3500061035156,32638.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596016764640808,1.0,0.0,0.0,3.7537178993225098,3.753742456436157,9.40192023790587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.115234375,0.0,1625.7874755859375,1895.4371337890625,0.0,3025.269287109375,0.926267147064209,1.0,0.0,3.0,1.0,0.0
18088020,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9824038743972778,0.4670765399932861,0.4198460578918457,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991246581077576,0.252912700176239,0.2408482581377029,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8259432315826416,0.2799199223518371,0.1968608498573303,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796151041984558,0.2350324839353561,0.2240849435329437,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6815509796142578,0.1557300984859466,0.7084466218948364,284.8997802734375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3881530761719,284.9053649902344,1.0,0.418260246515274,1.0,1.0,0.0,1.0,-2.148733615875244,2.1487298011779785,3.7016714031778974e-06,1.6505491733551023,0.8809503316879272,0.8809503316879272,0.0,90.1767807006836,77.0,51782.5234375,0.0,896.177490234375,1.0,280.3564758300781,283.71942138671875,296.2752990722656,299.6472473144531,293.1499938964844,293.1499938964844,280.6499938964844,38510.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710847496986389,1.0,0.0,0.0,3.6756341457366943,3.675658702850342,9.01483588222618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.9345703125,0.0,1580.792724609375,1895.4371337890625,0.0,3132.986328125,0.9128875732421876,1.0,0.0,3.0,1.0,0.0
18088080,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9824038743972778,0.4670765399932861,0.4198460578918457,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7991246581077576,0.252912700176239,0.2408482581377029,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8259432315826416,0.2799199223518371,0.1968608498573303,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7796151041984558,0.2350324839353561,0.2240849435329437,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6815509796142578,0.1557300984859466,0.7084466218948364,284.8997802734375,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3881530761719,284.9053649902344,1.0,0.418260246515274,1.0,1.0,0.0,1.0,-2.148733615875244,2.1487298011779785,3.7016714031778974e-06,1.6505491733551023,0.8809503316879272,0.8809503316879272,0.0,90.1767807006836,77.0,51782.5234375,0.0,896.177490234375,1.0,280.3564758300781,283.71942138671875,296.2752990722656,299.6472473144531,293.1499938964844,293.1499938964844,280.6499938964844,38510.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710847496986389,1.0,0.0,0.0,3.6756341457366943,3.675658702850342,9.01483588222618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.9345703125,0.0,1580.792724609375,1895.4371337890625,0.0,3132.986328125,0.9128875732421876,1.0,0.0,3.0,1.0,0.0
18088140,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4724820554256439,0.4211128056049347,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8194695115089417,0.2563602030277252,0.2435825169086456,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8447914123535156,0.2825669050216675,0.1982921659946441,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7999320030212402,0.2380120456218719,0.2263972461223602,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7002760767936707,0.1580234616994857,0.7165296077728271,285.0719909667969,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4011535644531,285.0712585449219,1.0,0.4150402843952179,1.0,1.0,0.0,1.0,-2.1681480407714844,2.1681442260742188,3.769191380342818e-06,1.6660228967666626,1.0,1.0,0.0,83.45946502685547,65.0,51662.24609375,0.0,889.6962890625,1.0,280.64324951171875,283.8799133300781,296.23516845703125,299.5323791503906,293.1499938964844,293.1499938964844,280.3500061035156,32792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641777038574219,1.0,0.0,0.0,3.8158438205718994,3.815868854522705,9.715708984003868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3447265625,0.0,1700.537109375,1895.4371337890625,0.0,3068.191650390625,0.9400724172592164,1.0,0.0,3.0,1.0,0.0
18088200,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4724820554256439,0.4211128056049347,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8194695115089417,0.2563602030277252,0.2435825169086456,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8447914123535156,0.2825669050216675,0.1982921659946441,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7999320030212402,0.2380120456218719,0.2263972461223602,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7002760767936707,0.1580234616994857,0.7165296077728271,285.0719909667969,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4011535644531,285.0712585449219,1.0,0.4150402843952179,1.0,1.0,0.0,1.0,-2.1681480407714844,2.1681442260742188,3.769191380342818e-06,1.6660228967666626,1.0,1.0,0.0,83.45946502685547,65.0,51662.24609375,0.0,889.6962890625,1.0,280.64324951171875,283.8799133300781,296.23516845703125,299.5323791503906,293.1499938964844,293.1499938964844,280.3500061035156,32792.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641777038574219,1.0,0.0,0.0,3.8158438205718994,3.815868854522705,9.715708984003868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3447265625,0.0,1700.537109375,1895.4371337890625,0.0,3068.191650390625,0.9400724172592164,1.0,0.0,3.0,1.0,0.0
18088260,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4849838316440582,0.305413544178009,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9140243530273438,0.2595477998256683,0.2455956488847732,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9474079608917236,0.2847230136394501,0.1991220116615295,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8903415203094482,0.2407472878694534,0.2279759049415588,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7793028950691223,0.1598861962556839,0.7216079235076904,284.8515319824219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.4369201660156,284.8895568847656,1.0,0.4128798842430115,1.0,1.0,0.0,1.0,-2.2858636379241943,2.2858593463897705,4.161634024058003e-06,1.742051362991333,0.8717266917228699,0.8717266917228699,0.0,61.36882019042969,83.0,53602.44921875,0.0,821.80615234375,1.0,280.3567199707031,283.6991577148437,296.2939147949219,299.7023010253906,293.1499938964844,293.1499938964844,280.6499938964844,39488.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757196664810181,1.0,0.0,0.0,3.7443790435791016,3.7444045543670654,9.355195516036474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8681640625,0.0,1667.5015869140625,1895.4371337890625,0.0,3176.455078125,0.92739999294281,1.0,0.0,3.0,1.0,0.0
18088320,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4849838316440582,0.305413544178009,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9140243530273438,0.2595477998256683,0.2455956488847732,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9474079608917236,0.2847230136394501,0.1991220116615295,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8903415203094482,0.2407472878694534,0.2279759049415588,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7793028950691223,0.1598861962556839,0.7216079235076904,284.8515319824219,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.4369201660156,284.8895568847656,1.0,0.4128798842430115,1.0,1.0,0.0,1.0,-2.2858636379241943,2.2858593463897705,4.161634024058003e-06,1.742051362991333,0.8717266917228699,0.8717266917228699,0.0,61.36882019042969,83.0,53602.44921875,0.0,821.80615234375,1.0,280.3567199707031,283.6991577148437,296.2939147949219,299.7023010253906,293.1499938964844,293.1499938964844,280.6499938964844,39488.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757196664810181,1.0,0.0,0.0,3.7443790435791016,3.7444045543670654,9.355195516036474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.8681640625,0.0,1667.5015869140625,1895.4371337890625,0.0,3176.455078125,0.92739999294281,1.0,0.0,3.0,1.0,0.0
18088380,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.498296707868576,0.3877322375774383,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8483850359916687,0.2640367150306701,0.2504699528217315,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8738765716552734,0.288727730512619,0.2023712247610092,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8284856081008911,0.2446100264787674,0.232266679406166,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7265382409095764,0.1631673872470855,0.7370737791061401,285.0962219238281,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.51123046875,285.10113525390625,1.0,0.4099015295505523,1.0,1.0,0.0,1.0,-2.173168659210205,2.1731648445129395,3.7856218568776967e-06,1.6693344116210938,1.0,1.0,0.0,75.56758880615234,86.0,51784.46875,0.0,865.171630859375,1.0,280.64288330078125,283.9053649902344,296.22296142578125,299.4795227050781,293.1499938964844,293.1499938964844,280.3500061035156,33188.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612846732139587,1.0,0.0,0.0,3.797370195388794,3.7973952293396,9.621862773201428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3876953125,0.0,1681.5040283203125,1895.4371337890625,0.0,3041.05419921875,0.9380208253860474,1.0,0.0,3.0,1.0,0.0
18088440,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9990000128746032,0.498296707868576,0.3877322375774383,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8483850359916687,0.2640367150306701,0.2504699528217315,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8738765716552734,0.288727730512619,0.2023712247610092,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8284856081008911,0.2446100264787674,0.232266679406166,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7265382409095764,0.1631673872470855,0.7370737791061401,285.0962219238281,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.51123046875,285.10113525390625,1.0,0.4099015295505523,1.0,1.0,0.0,1.0,-2.173168659210205,2.1731648445129395,3.7856218568776967e-06,1.6693344116210938,1.0,1.0,0.0,75.56758880615234,86.0,51784.46875,0.0,865.171630859375,1.0,280.64288330078125,283.9053649902344,296.22296142578125,299.4795227050781,293.1499938964844,293.1499938964844,280.3500061035156,33188.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612846732139587,1.0,0.0,0.0,3.797370195388794,3.7973952293396,9.621862773201428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.3876953125,0.0,1681.5040283203125,1895.4371337890625,0.0,3041.05419921875,0.9380208253860474,1.0,0.0,3.0,1.0,0.0
18088500,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.5016977787017822,0.3886295258998871,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8495493531227112,0.2655859887599945,0.2521233856678009,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8743817210197449,0.2896268367767334,0.2031868547201156,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.829480767250061,0.2459364980459213,0.2337056696414947,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7281467318534851,0.1645614951848983,0.7440919876098633,284.9518737792969,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5191955566406,284.9379272460937,1.0,0.4120207130908966,1.0,1.0,0.0,1.0,-2.1867434978485107,2.186739444732666,3.8346979636116885e-06,1.6809748411178589,0.9568208456039428,0.9568208456039428,0.0,76.1991195678711,86.0,53126.98828125,0.0,880.58251953125,1.0,280.3935852050781,283.7144775390625,296.317138671875,299.78778076171875,293.1499938964844,293.1499938964844,280.3500061035156,34206.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701761364936829,1.0,0.0,0.0,3.84283185005188,3.842857599258423,9.853625897449092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.5107421875,0.0,1744.3419189453125,1895.4371337890625,0.0,3124.463134765625,0.9464381337165833,1.0,0.0,3.0,1.0,0.0
18088560,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.5047673583030701,0.3903321325778961,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8498443365097046,0.2669915854930877,0.2535011768341064,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8738825917243958,0.2903451919555664,0.2037323564291,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8296354413032532,0.2471078634262085,0.2348704636096954,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.7288955450057983,0.1657467782497406,0.749847948551178,284.9222717285156,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5237121582031,284.9253845214844,1.0,0.4143204689025879,1.0,1.0,0.0,1.0,-2.199411630630493,2.1994075775146484,3.879385985783301e-06,1.690989971160889,0.9287925958633424,0.9287925958633424,0.0,76.9606704711914,89.0,53293.984375,0.0,895.5276489257812,1.0,280.35614013671875,283.70123291015625,296.32781982421875,299.7844543457031,293.1499938964844,293.1499938964844,280.04998779296875,36675.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756149411201477,1.0,0.0,0.0,3.805349826812744,3.805375337600708,9.662343245508964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.201171875,0.0,1718.2408447265625,1895.4371337890625,0.0,3175.473388671875,0.9403795003890992,1.0,0.0,3.0,1.0,0.0
