time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5106584429740906,0.3953151404857635,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8493190407752991,0.2699206471443176,0.2562445998191833,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8717203140258789,0.2919556796550751,0.204822689294815,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8288500308990479,0.2495210468769073,0.2371446639299392,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7291181683540344,0.1679818481206894,0.7601733207702637,284.890380859375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5237731933594,284.89813232421875,1.0,0.4192763268947601,1.0,1.0,0.0,1.0,-2.2251346111297607,2.225130558013916,3.970934812969063e-06,1.7112988233566284,0.8502002358436584,0.8502002358436584,0.0,78.87602233886719,92.0,54080.54296875,0.0,927.749267578125,1.0,280.0572509765625,283.657470703125,296.3282470703125,299.85235595703125,293.1499938964844,293.1499938964844,280.3500061035156,40892.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862397074699402,1.0,0.0,0.0,3.585439920425415,3.5854642391204834,8.577844710089266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.27880859375,0.0,1498.479736328125,1895.4371337890625,0.0,3275.024658203125,0.8958860635757446,1.0,0.0,3.0,1.0,0.0
18088680,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5106584429740906,0.3953151404857635,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8493190407752991,0.2699206471443176,0.2562445998191833,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8717203140258789,0.2919556796550751,0.204822689294815,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8288500308990479,0.2495210468769073,0.2371446639299392,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7291181683540344,0.1679818481206894,0.7601733207702637,284.890380859375,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5237731933594,284.89813232421875,1.0,0.4192763268947601,1.0,1.0,0.0,1.0,-2.2251346111297607,2.225130558013916,3.970934812969063e-06,1.7112988233566284,0.8502002358436584,0.8502002358436584,0.0,78.87602233886719,92.0,54080.54296875,0.0,927.749267578125,1.0,280.0572509765625,283.657470703125,296.3282470703125,299.85235595703125,293.1499938964844,293.1499938964844,280.3500061035156,40892.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862397074699402,1.0,0.0,0.0,3.585439920425415,3.5854642391204834,8.577844710089266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.27880859375,0.0,1498.479736328125,1895.4371337890625,0.0,3275.024658203125,0.8958860635757446,1.0,0.0,3.0,1.0,0.0
18088740,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.5181580185890198,0.3996727764606476,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8500506281852722,0.2738770246505737,0.2597631514072418,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.871096670627594,0.2948495149612427,0.2066404521465301,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.829228401184082,0.2528702318668365,0.2401112914085388,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.73019939661026,0.1708082854747772,0.7722581028938293,285.0536804199219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5348205566406,285.052001953125,1.0,0.4247383773326874,1.0,1.0,0.0,1.0,-2.2548537254333496,2.254849672317505,4.077985977346543e-06,1.734680414199829,0.997937560081482,0.997937560081482,0.0,80.78508758544922,95.0,54287.3125,0.0,964.6515502929688,1.0,280.3429870605469,283.80047607421875,296.2870178222656,299.74169921875,293.1499938964844,293.1499938964844,280.04998779296875,32152.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786990642547607,1.0,0.0,0.0,3.755251407623291,3.75527572631836,9.409603194399095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5751953125,0.0,1623.8294677734375,1895.4371337890625,0.0,3204.387451171875,0.9261818528175354,1.0,0.0,3.0,1.0,0.0
18088800,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.5181580185890198,0.3996727764606476,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8500506281852722,0.2738770246505737,0.2597631514072418,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.871096670627594,0.2948495149612427,0.2066404521465301,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.829228401184082,0.2528702318668365,0.2401112914085388,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.73019939661026,0.1708082854747772,0.7722581028938293,285.0536804199219,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5348205566406,285.052001953125,1.0,0.4247383773326874,1.0,1.0,0.0,1.0,-2.2548537254333496,2.254849672317505,4.077985977346543e-06,1.734680414199829,0.997937560081482,0.997937560081482,0.0,80.78508758544922,95.0,54287.3125,0.0,964.6515502929688,1.0,280.3429870605469,283.80047607421875,296.2870178222656,299.74169921875,293.1499938964844,293.1499938964844,280.04998779296875,32152.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786990642547607,1.0,0.0,0.0,3.755251407623291,3.75527572631836,9.409603194399095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.5751953125,0.0,1623.8294677734375,1895.4371337890625,0.0,3204.387451171875,0.9261818528175354,1.0,0.0,3.0,1.0,0.0
18088860,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.5222631096839905,0.4027316570281982,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8504606485366821,0.2761965095996856,0.2621431946754455,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8706451654434204,0.2964000999927521,0.207901120185852,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8294204473495483,0.2548161149024963,0.2421294301748275,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7308645844459534,0.1725000292062759,0.7804718017578125,284.8926086425781,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.53497314453125,284.89117431640625,1.0,0.4284797012805938,1.0,1.0,0.0,1.0,-2.2751924991607666,2.275188446044922,4.152181645622477e-06,1.7507163286209106,0.899814248085022,0.899814248085022,0.0,82.1257095336914,95.0,55568.67578125,0.0,990.5430297851562,1.0,280.0760498046875,283.61822509765625,296.3621826171875,299.99322509765625,293.1499938964844,293.1499938964844,280.04998779296875,36524.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887903094291687,1.0,0.0,0.0,3.7508292198181152,3.750854253768921,9.387454724674172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.84765625,0.0,1652.2991943359375,1895.4371337890625,0.0,3298.892822265625,0.9266821146011353,1.0,0.0,3.0,1.0,0.0
18088920,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9990000128746032,0.524329423904419,0.4050205945968628,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8501380681991577,0.2774195969104767,0.2633229792118072,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8697677254676819,0.2971647977828979,0.2084558606147766,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8290068507194519,0.2558304369449615,0.2431149035692215,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7307754158973694,0.1733865290880203,0.7845967411994934,284.91094970703125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.53253173828125,284.91583251953125,1.0,0.4306172728538513,1.0,1.0,0.0,1.0,-2.2861642837524414,2.2861599922180176,4.192501819488825e-06,1.7593666315078735,0.8998358249664307,0.8998358249664307,0.0,83.00714111328125,98.0,55702.30859375,0.0,1005.2996826171876,1.0,280.0563659667969,283.63970947265625,296.3557434082031,299.9674377441406,293.1499938964844,293.1499938964844,280.3500061035156,37485.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89118492603302,1.0,0.0,0.0,3.711802244186402,3.711827278137207,9.193120718009596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.9150390625,0.0,1614.324951171875,1895.4371337890625,0.0,3321.286865234375,0.9202394485473632,1.0,0.0,3.0,1.0,0.0
18088980,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9990000128746032,0.5313919186592102,0.4106377363204956,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8502300977706909,0.281582772731781,0.26706463098526,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.868476390838623,0.3002183437347412,0.2104121893644333,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8287817239761353,0.2593510746955871,0.2462711334228515,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7313010096549988,0.1763367056846618,0.7973365187644958,285.0928955078125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53912353515625,285.0943908691406,1.0,0.4367671906948089,1.0,1.0,0.0,1.0,-2.318848133087158,2.3188438415527344,4.313688805268612e-06,1.7850536108016968,1.0,1.0,0.0,85.36637115478516,101.0,55743.9609375,0.0,1048.966064453125,1.0,280.3435974121094,283.81207275390625,296.32000732421875,299.8668212890625,293.1499938964844,293.1499938964844,280.04998779296875,33205.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862107396125793,1.0,0.0,0.0,3.839648723602295,3.839674234390259,9.837308425630908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7880859375,0.0,1732.5777587890625,1895.4371337890625,0.0,3274.75341796875,0.9457747340202332,1.0,0.0,3.0,1.0,0.0
18089040,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9990000128746032,0.5313919186592102,0.4106377363204956,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8502300977706909,0.281582772731781,0.26706463098526,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.868476390838623,0.3002183437347412,0.2104121893644333,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8287817239761353,0.2593510746955871,0.2462711334228515,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7313010096549988,0.1763367056846618,0.7973365187644958,285.0928955078125,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53912353515625,285.0943908691406,1.0,0.4367671906948089,1.0,1.0,0.0,1.0,-2.318848133087158,2.3188438415527344,4.313688805268612e-06,1.7850536108016968,1.0,1.0,0.0,85.36637115478516,101.0,55743.9609375,0.0,1048.966064453125,1.0,280.3435974121094,283.81207275390625,296.32000732421875,299.8668212890625,293.1499938964844,293.1499938964844,280.04998779296875,33205.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862107396125793,1.0,0.0,0.0,3.839648723602295,3.839674234390259,9.837308425630908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7880859375,0.0,1732.5777587890625,1895.4371337890625,0.0,3274.75341796875,0.9457747340202332,1.0,0.0,3.0,1.0,0.0
18089100,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.5346024036407471,0.4132938683032989,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8505382537841797,0.2835883200168609,0.2690943479537964,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8681300282478333,0.3016248941421509,0.2115210145711898,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8289197087287903,0.2610421478748321,0.2479969710111618,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7317972779273987,0.1777824014425277,0.804262638092041,284.9604797363281,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.53955078125,284.9482727050781,1.0,0.4399657249450683,1.0,1.0,0.0,1.0,-2.33620285987854,2.336198568344116,4.378809535410255e-06,1.7987098693847656,0.9798693656921388,0.9798693656921388,0.0,86.55406951904297,101.0,57186.58984375,0.0,1072.3455810546875,1.0,280.0928955078125,283.6394958496094,296.3853454589844,300.1237487792969,293.1499938964844,293.1499938964844,280.04998779296875,34049.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947701454162598,1.0,0.0,0.0,3.872392654418945,3.8724186420440674,1.000580596155487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6376953125,0.0,1779.4674072265625,1895.4371337890625,0.0,3354.787109375,0.9535700082778932,1.0,0.0,3.0,1.0,0.0
18089160,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5372248291969299,0.4167261123657226,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8500788807868958,0.2853589355945587,0.2708747386932373,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8669208884239197,0.3027312755584717,0.2123902291059494,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8283360004425049,0.2625100612640381,0.2494900375604629,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7316563129425049,0.1790621429681778,0.810434877872467,284.9286193847656,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.53424072265625,284.9311218261719,1.0,0.4431763291358948,1.0,1.0,0.0,1.0,-2.3527183532714844,2.352713823318481,4.441282726475038e-06,1.811719536781311,0.9530812501907348,0.9530812501907348,0.0,87.91629028320312,104.0,57496.671875,0.0,1095.814453125,1.0,280.055908203125,283.6175537109375,296.3850402832031,300.1077575683594,293.1499938964844,293.1499938964844,279.75,35970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995457887649536,1.0,0.0,0.0,3.8566973209381104,3.856723308563232,9.924859796228702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.91015625,0.0,1775.283203125,1895.4371337890625,0.0,3399.349853515625,0.9514637589454652,1.0,0.0,3.0,1.0,0.0
18089220,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5418831706047058,0.4244056046009063,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8484217524528503,0.2888136804103851,0.2741974592208862,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.863703191280365,0.3048321306705475,0.2139018326997757,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8264589905738831,0.2653467655181885,0.2522385120391845,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7306799292564392,0.1815027594566345,0.8218002915382385,284.8887634277344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5204467773437,284.8954467773437,1.0,0.4495982527732849,1.0,1.0,0.0,1.0,-2.384706974029541,2.384702444076538,4.563923084788257e-06,1.8370895385742188,0.8707579970359802,0.8707579970359802,0.0,90.85275268554688,107.0,58503.31640625,0.0,1143.3311767578125,1.0,279.7568359375,283.5589294433594,296.3844909667969,300.18359375,293.1499938964844,293.1499938964844,280.04998779296875,40139.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094399213790894,1.0,0.0,0.0,3.673166751861572,3.673191785812378,9.002737328955845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.826171875,0.0,1590.266357421875,1895.4371337890625,0.0,3491.4052734375,0.9144260287284852,1.0,0.0,3.0,1.0,0.0
18089280,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.5418831706047058,0.4244056046009063,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8484217524528503,0.2888136804103851,0.2741974592208862,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.863703191280365,0.3048321306705475,0.2139018326997757,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8264589905738831,0.2653467655181885,0.2522385120391845,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7306799292564392,0.1815027594566345,0.8218002915382385,284.8887634277344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5204467773437,284.8954467773437,1.0,0.4495982527732849,1.0,1.0,0.0,1.0,-2.384706974029541,2.384702444076538,4.563923084788257e-06,1.8370895385742188,0.8707579970359802,0.8707579970359802,0.0,90.85275268554688,107.0,58503.31640625,0.0,1143.3311767578125,1.0,279.7568359375,283.5589294433594,296.3844909667969,300.18359375,293.1499938964844,293.1499938964844,280.04998779296875,40139.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094399213790894,1.0,0.0,0.0,3.673166751861572,3.673191785812378,9.002737328955845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.826171875,0.0,1590.266357421875,1895.4371337890625,0.0,3491.4052734375,0.9144260287284852,1.0,0.0,3.0,1.0,0.0
18089340,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5482661724090576,0.4305333793163299,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8484522700309753,0.2932504117488861,0.2781876623630523,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.862408459186554,0.3081123530864715,0.2160105407238006,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8261677026748657,0.2690857052803039,0.2555902302265167,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7310451865196228,0.1845745146274566,0.8350192308425903,285.0605773925781,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5242004394531,285.0606384277344,1.0,0.4561484754085541,1.0,1.0,0.0,1.0,-2.419299364089966,2.419294834136963,4.69865108243539e-06,1.864599585533142,1.0,1.0,0.0,93.53156280517578,110.0,58693.84375,0.0,1193.977783203125,1.0,280.0432434082031,283.7158203125,296.3495788574219,300.0793151855469,293.1499938964844,293.1499938964844,279.75,32864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028024673461914,1.0,0.0,0.0,3.8196864128112793,3.819711685180664,9.73528585745953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7265625,0.0,1705.7259521484375,1895.4371337890625,0.0,3429.693603515625,0.9410179853439332,1.0,0.0,3.0,1.0,0.0
18089400,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5482661724090576,0.4305333793163299,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8484522700309753,0.2932504117488861,0.2781876623630523,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.862408459186554,0.3081123530864715,0.2160105407238006,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8261677026748657,0.2690857052803039,0.2555902302265167,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7310451865196228,0.1845745146274566,0.8350192308425903,285.0605773925781,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5242004394531,285.0606384277344,1.0,0.4561484754085541,1.0,1.0,0.0,1.0,-2.419299364089966,2.419294834136963,4.69865108243539e-06,1.864599585533142,1.0,1.0,0.0,93.53156280517578,110.0,58693.84375,0.0,1193.977783203125,1.0,280.0432434082031,283.7158203125,296.3495788574219,300.0793151855469,293.1499938964844,293.1499938964844,279.75,32864.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028024673461914,1.0,0.0,0.0,3.8196864128112793,3.819711685180664,9.73528585745953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.7265625,0.0,1705.7259521484375,1895.4371337890625,0.0,3429.693603515625,0.9410179853439332,1.0,0.0,3.0,1.0,0.0
18089460,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.5533794164657593,0.4369567334651947,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8483004570007324,0.2972209751605987,0.2821806669235229,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.860905647277832,0.3107613921165466,0.2180796712636947,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8257214426994324,0.2723982036113739,0.258952796459198,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7313230633735657,0.1873904913663864,0.8485233783721924,284.9211730957031,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5168762207031,284.9242858886719,1.0,0.4628366827964782,1.0,1.0,0.0,1.0,-2.4545652866363525,2.4545602798461914,4.837682809011312e-06,1.892426609992981,0.9287343621253968,0.9287343621253968,0.0,96.34087371826172,113.0,60345.9765625,0.0,1247.2877197265625,1.0,279.7568664550781,283.54949951171875,296.4141845703125,300.3153991699219,293.1499938964844,293.1499938964844,279.45001220703125,36744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147364497184752,1.0,0.0,0.0,3.801147699356079,3.801173210144043,9.641014457884012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1064453125,0.0,1713.72216796875,1895.4371337890625,0.0,3540.506103515625,0.9396601915359496,1.0,0.0,3.0,1.0,0.0
18089520,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9990000128746032,0.5533794164657593,0.4369567334651947,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8483004570007324,0.2972209751605987,0.2821806669235229,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.860905647277832,0.3107613921165466,0.2180796712636947,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8257214426994324,0.2723982036113739,0.258952796459198,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7313230633735657,0.1873904913663864,0.8485233783721924,284.9211730957031,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5168762207031,284.9242858886719,1.0,0.4628366827964782,1.0,1.0,0.0,1.0,-2.4545652866363525,2.4545602798461914,4.837682809011312e-06,1.892426609992981,0.9287343621253968,0.9287343621253968,0.0,96.34087371826172,113.0,60345.9765625,0.0,1247.2877197265625,1.0,279.7568664550781,283.54949951171875,296.4141845703125,300.3153991699219,293.1499938964844,293.1499938964844,279.45001220703125,36744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147364497184752,1.0,0.0,0.0,3.801147699356079,3.801173210144043,9.641014457884012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.1064453125,0.0,1713.72216796875,1895.4371337890625,0.0,3540.506103515625,0.9396601915359496,1.0,0.0,3.0,1.0,0.0
18089580,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.5576441287994385,0.4444841146469116,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8471028804779053,0.3009888827800751,0.2857788205146789,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8582645654678345,0.3131526708602905,0.219775378704071,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8242775201797485,0.2755031585693359,0.2619350850582123,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7306671738624573,0.1900152266025543,0.8606307506561279,284.9035339355469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5038146972656,284.9085693359375,1.0,0.4694645702838897,1.0,1.0,0.0,1.0,-2.488098382949829,2.488093614578247,4.971675025444711e-06,1.9188086986541748,0.864292562007904,0.864292562007904,0.0,99.42227172851562,116.0,61343.6796875,0.0,1301.00830078125,1.0,279.4573669433594,283.5074157714844,296.4164123535156,300.3928527832031,293.1499938964844,293.1499938964844,279.75,39749.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234044551849364,1.0,0.0,0.0,3.617737293243408,3.617761611938477,8.733077834222058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6064453125,0.0,1525.3739013671875,1895.4371337890625,0.0,3620.543212890625,0.9020357131958008,1.0,0.0,3.0,1.0,0.0
18089640,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.5576441287994385,0.4444841146469116,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8471028804779053,0.3009888827800751,0.2857788205146789,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8582645654678345,0.3131526708602905,0.219775378704071,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8242775201797485,0.2755031585693359,0.2619350850582123,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7306671738624573,0.1900152266025543,0.8606307506561279,284.9035339355469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5038146972656,284.9085693359375,1.0,0.4694645702838897,1.0,1.0,0.0,1.0,-2.488098382949829,2.488093614578247,4.971675025444711e-06,1.9188086986541748,0.864292562007904,0.864292562007904,0.0,99.42227172851562,116.0,61343.6796875,0.0,1301.00830078125,1.0,279.4573669433594,283.5074157714844,296.4164123535156,300.3928527832031,293.1499938964844,293.1499938964844,279.75,39749.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234044551849364,1.0,0.0,0.0,3.617737293243408,3.617761611938477,8.733077834222058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6064453125,0.0,1525.3739013671875,1895.4371337890625,0.0,3620.543212890625,0.9020357131958008,1.0,0.0,3.0,1.0,0.0
18089700,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.5604651570320129,0.4477532207965851,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8469980955123901,0.3032514452934265,0.2877693772315979,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8575049042701721,0.314804196357727,0.2207948416471481,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8240209221839905,0.2774038314819336,0.263597697019577,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7307279109954834,0.1915694177150726,0.8671944737434387,285.047607421875,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5041198730469,285.0545654296875,1.0,0.4727921187877655,1.0,1.0,0.0,1.0,-2.505524158477783,2.505519151687622,5.041939857619582e-06,1.9324634075164795,0.9675413966178894,0.9675413966178894,0.0,100.87030792236328,116.0,61074.24609375,0.0,1328.7906494140625,1.0,279.7017822265625,283.6546630859375,296.36895751953125,300.20751953125,293.1499938964844,293.1499938964844,279.75,33811.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91797536611557,1.0,0.0,0.0,3.685076951980591,3.68510103225708,9.061214996108902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1640625,0.0,1556.0125732421875,1895.4371337890625,0.0,3570.4619140625,0.9137654900550842,1.0,0.0,3.0,1.0,0.0
18089760,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9990000128746032,0.5635403990745544,0.4503606259822845,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8475437760353088,0.3056651055812835,0.2900281846523285,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8574666380882263,0.3166278302669525,0.2220503687858581,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8243894577026367,0.2794548869132995,0.2655140161514282,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7313516736030579,0.1932529658079147,0.8746634125709534,285.05377197265625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5071105957031,285.0527038574219,1.0,0.4761808216571808,1.0,1.0,0.0,1.0,-2.5241544246673584,2.524149179458618,5.117607088322984e-06,1.9470558166503904,1.0,1.0,0.0,102.19280242919922,119.0,61665.08984375,0.0,1357.90771484375,1.0,279.7431640625,283.6433410644531,296.38897705078125,300.3039245605469,293.1499938964844,293.1499938964844,279.45001220703125,32280.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173088669776917,1.0,0.0,0.0,3.7806222438812256,3.780646800994873,9.537177447782597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.0908203125,0.0,1654.57861328125,1895.4371337890625,0.0,3564.302734375,0.9320273399353028,1.0,0.0,3.0,1.0,0.0
18089820,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.5666820406913757,0.4544037580490112,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8478513956069946,0.3085220158100128,0.2929635643959045,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8569291830062866,0.3185673654079437,0.2236152291297912,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8244931697845459,0.281858742237091,0.2680060267448425,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7318813800811768,0.1952904760837555,0.8845914006233215,284.9018859863281,284.95001220703125,297.5018005371094,293.40869140625,297.5009765625,297.5018005371094,284.90362548828125,1.0,0.4808509647846222,1.0,1.0,0.0,1.0,-2.549344301223755,2.549339056015014,5.22093159815995e-06,1.966838002204895,0.9122470021247864,0.9122470021247864,0.0,104.13688659667967,119.0,63096.69140625,0.0,1398.567138671875,1.0,279.47271728515625,283.46990966796875,296.4571838378906,300.5581359863281,293.1499938964844,293.1499938964844,279.45001220703125,36616.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271048307418824,1.0,0.0,0.0,3.772274255752564,3.772299528121948,9.495105928181148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.240234375,0.0,1678.2723388671875,1895.4371337890625,0.0,3654.575439453125,0.9320043325424194,1.0,0.0,3.0,1.0,0.0
18089880,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.5679506659507751,0.4566569924354553,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8476133346557617,0.3097712993621826,0.2941583395004272,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8562679290771484,0.3193822205066681,0.2241942435503006,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8241831660270691,0.2829023003578186,0.2690095901489258,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7318052053451538,0.1961755901575088,0.8886777758598328,284.9216613769531,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.497802734375,284.9250793457031,1.0,0.4829756617546081,1.0,1.0,0.0,1.0,-2.5602989196777344,2.560293674468994,5.266192147246329e-06,1.9754406213760376,0.9172914028167723,0.9172914028167723,0.0,105.1220932006836,122.0,63300.5703125,0.0,1417.0855712890625,1.0,279.4568176269531,283.48541259765625,296.4513854980469,300.5406799316406,293.1499938964844,293.1499938964844,279.1499938964844,36818.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288710951805116,1.0,0.0,0.0,3.753506183624268,3.753531217575073,9.400858971275738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.5400390625,0.0,1657.7027587890625,1895.4371337890625,0.0,3670.7890625,0.929228663444519,1.0,0.0,3.0,1.0,0.0
18089940,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5716103315353394,0.4638696908950805,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8468021750450134,0.3137134909629822,0.2979117929935455,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8541367053985596,0.3219459950923919,0.226001039147377,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8231403827667236,0.2861843705177307,0.2721495926380157,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7314655780792236,0.1989351361989975,0.9013552069664,284.9115295410156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48419189453125,284.9151306152344,1.0,0.4896696209907532,1.0,1.0,0.0,1.0,-2.5946521759033203,2.59464693069458,5.4094289225758985e-06,2.0024304389953613,0.8617022037506104,0.8617022037506104,0.0,108.28299713134766,110.0,64330.30078125,0.0,1476.40234375,1.0,279.1577453613281,283.44586181640625,296.4535217285156,300.6195678710937,293.1499938964844,293.1499938964844,279.45001220703125,39245.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369149208068848,1.0,0.0,0.0,3.5846009254455566,3.584624767303467,8.573830996283505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.9560546875,0.0,1485.4661865234375,1895.4371337890625,0.0,3744.35595703125,0.894290566444397,1.0,0.0,3.0,1.0,0.0
18090000,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5716103315353394,0.4638696908950805,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8468021750450134,0.3137134909629822,0.2979117929935455,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8541367053985596,0.3219459950923919,0.226001039147377,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8231403827667236,0.2861843705177307,0.2721495926380157,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7314655780792236,0.1989351361989975,0.9013552069664,284.9115295410156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48419189453125,284.9151306152344,1.0,0.4896696209907532,1.0,1.0,0.0,1.0,-2.5946521759033203,2.59464693069458,5.4094289225758985e-06,2.0024304389953613,0.8617022037506104,0.8617022037506104,0.0,108.28299713134766,110.0,64330.30078125,0.0,1476.40234375,1.0,279.1577453613281,283.44586181640625,296.4535217285156,300.6195678710937,293.1499938964844,293.1499938964844,279.45001220703125,39245.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369149208068848,1.0,0.0,0.0,3.5846009254455566,3.584624767303467,8.573830996283505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.9560546875,0.0,1485.4661865234375,1895.4371337890625,0.0,3744.35595703125,0.894290566444397,1.0,0.0,3.0,1.0,0.0
18090060,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.5754906535148621,0.4618859589099884,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8505938649177551,0.3168127238750458,0.3007934987545013,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8571624159812927,0.3241400718688965,0.2274863123893737,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8264977931976318,0.2887686491012573,0.2745557427406311,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7347561717033386,0.2010135501623153,0.910653829574585,284.9256286621094,284.95001220703125,297.57568359375,293.4356689453125,297.55615234375,297.48455810546875,284.9079284667969,1.0,0.4909016788005829,0.8325143456459045,0.8325143456459045,0.2879999876022339,1.0,-2.611593008041382,2.044316530227661,0.5672763586044312,1.4511911869049072,0.8805744647979736,0.8805744647979736,0.0,108.0127182006836,110.0,60631.91015625,0.0,1495.5440673828125,1.0,279.4281616210937,283.4079284667969,296.403076171875,300.378662109375,293.1499938964844,293.1499938964844,279.45001220703125,35169.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295551776885986,1.0,0.0,0.0,3.658515691757202,3.6585397720336914,8.931062893680064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0625,0.0,1536.4312744140625,1895.4371337890625,0.0,3677.063232421875,0.9050025343894958,1.0,0.0,3.0,1.0,0.0
18090120,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.5769219398498535,0.4596605598926544,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8528629541397095,0.3177749216556549,0.3018202483654022,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8591481447219849,0.3247160315513611,0.2279923111200332,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8285269737243652,0.2895445823669433,0.2753987312316894,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7366519570350647,0.2016382217407226,0.913844347000122,284.850830078125,284.95001220703125,297.5852966308594,293.4393615722656,297.5514831542969,297.4830322265625,284.8431396484375,1.0,0.4907665848731994,0.7673810720443726,0.7673810720443726,0.4000000059604645,1.0,-2.615608930587769,1.7382426261901855,0.877366304397583,1.145255208015442,0.8182287216186523,0.8182287216186523,0.0,107.41837310791016,113.0,58061.2890625,0.0,1497.2313232421875,1.0,279.44207763671875,283.33612060546875,296.3919372558594,300.26959228515625,293.1499938964844,293.1499938964844,279.75,40091.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258829951286316,1.0,0.0,0.0,3.570107936859131,3.57013201713562,8.504641755280318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0693359375,0.0,1476.0330810546875,1895.4371337890625,0.0,3643.34765625,0.887719988822937,1.0,0.0,3.0,1.0,0.0
18090180,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.58278888463974,0.4584551751613617,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8565725088119507,0.3211953043937683,0.3050678074359894,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8617122173309326,0.3268083930015564,0.2294588387012481,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8316303491592407,0.2922700047492981,0.2780009508132934,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7396753430366516,0.2037476152181625,0.9235394597053528,284.8843078613281,284.95001220703125,297.6180114746094,293.45220947265625,297.5370178222656,297.482666015625,284.8876647949219,1.0,0.4934637248516083,0.5347621440887451,0.5347621440887451,0.800000011920929,1.0,-2.634584188461304,1.051788330078125,1.5827959775924685,0.4561775326728821,0.7955827713012695,0.7955827713012695,0.0,107.58168029785156,116.0,51175.8515625,0.0,1522.7822265625,1.0,279.7399597167969,283.376708984375,296.2970886230469,299.66961669921875,293.1499938964844,293.1499938964844,280.04998779296875,41472.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914093375205994,1.0,0.0,0.0,3.3567605018615723,3.3567826747894287,7.518548272855696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.6728515625,0.0,1268.398681640625,1895.4371337890625,0.0,3323.385498046875,0.8441442847251892,1.0,0.0,3.0,1.0,0.0
18090240,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.58278888463974,0.4584551751613617,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8565725088119507,0.3211953043937683,0.3050678074359894,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8617122173309326,0.3268083930015564,0.2294588387012481,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8316303491592407,0.2922700047492981,0.2780009508132934,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7396753430366516,0.2037476152181625,0.9235394597053528,284.8843078613281,284.95001220703125,297.6180114746094,293.45220947265625,297.5370178222656,297.482666015625,284.8876647949219,1.0,0.4934637248516083,0.5347621440887451,0.5347621440887451,0.800000011920929,1.0,-2.634584188461304,1.051788330078125,1.5827959775924685,0.4561775326728821,0.7955827713012695,0.7955827713012695,0.0,107.58168029785156,116.0,51175.8515625,0.0,1522.7822265625,1.0,279.7399597167969,283.376708984375,296.2970886230469,299.66961669921875,293.1499938964844,293.1499938964844,280.04998779296875,41472.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914093375205994,1.0,0.0,0.0,3.3567605018615723,3.3567826747894287,7.518548272855696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.6728515625,0.0,1268.398681640625,1895.4371337890625,0.0,3323.385498046875,0.8441442847251892,1.0,0.0,3.0,1.0,0.0
18090300,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5859606266021729,0.458568274974823,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.858005166053772,0.3230154812335968,0.3067040145397186,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8625874519348145,0.3280081748962402,0.2302206009626388,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8327746391296387,0.2937212586402893,0.2793006002902984,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.740780770778656,0.2048265486955642,0.928197145462036,284.9775390625,284.95001220703125,297.6334228515625,293.45849609375,297.5310974121094,297.48455810546875,284.97479248046875,1.0,0.4952037036418915,0.4184526801109314,0.4184526801109314,1.0,1.0,-2.644756317138672,0.8169220089912415,1.8278343677520752,0.2196328341960907,0.853039026260376,0.853039026260376,0.0,107.94232177734376,116.0,48937.55859375,0.0,1539.2216796875,1.0,279.990234375,283.4607849121094,296.2681884765625,299.4079284667969,293.1499938964844,293.1499938964844,280.04998779296875,35999.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870355486869812,1.0,0.0,0.0,3.372910737991333,3.372931957244873,7.591069675072504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.08642578125,0.0,1246.188720703125,1895.4371337890625,0.0,3126.1455078125,0.8454740047454834,1.0,0.0,3.0,1.0,0.0
18090360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.5889990925788879,0.4592783153057098,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8591607809066772,0.3248272836208343,0.308440238237381,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8632051944732666,0.329203337430954,0.2310757339000702,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8336593508720398,0.2951622307300567,0.2806879878044128,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7416397333145142,0.2058872878551483,0.9330843091011048,284.9747009277344,284.95001220703125,297.64825439453125,293.4647216796875,297.5370483398437,297.4857482910156,284.98004150390625,1.0,0.497133731842041,0.4366336464881897,0.4366336464881897,1.0,1.0,-2.656264543533325,0.8415002822875977,1.8147642612457275,0.2419223040342331,0.8555483222007751,0.8555483222007751,0.0,108.55145263671876,119.0,48718.67578125,0.0,1557.82470703125,1.0,280.0390319824219,283.47418212890625,296.3052062988281,299.4181823730469,293.1499938964844,293.1499938964844,280.3500061035156,35858.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555946350097656,1.0,0.0,0.0,3.382474184036255,3.382495641708374,7.634178018633975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.0693359375,0.0,1254.4200439453125,1895.4371337890625,0.0,2987.696533203125,0.8462167382240295,1.0,0.0,3.0,1.0,0.0
18090420,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9990000128746032,0.5934618711471558,0.4608042538166046,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8604716658592224,0.3275441229343414,0.3109010756015777,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8637972474098206,0.3311238586902618,0.2323230504989624,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8346177339553833,0.2973468005657196,0.2826597690582275,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7425717115402222,0.2074733078479766,0.9399418234825134,285.10260009765625,284.95001220703125,297.66766357421875,293.4730834960937,297.5497741699219,297.4901123046875,285.1017150878906,1.0,0.5000465512275696,0.4615469574928283,0.4615469574928283,1.0,1.0,-2.673161506652832,0.9002388119697571,1.7729227542877195,0.2971879243850708,0.9880551695823668,0.9880551695823668,0.0,109.58111572265624,119.0,48975.88671875,0.0,1585.926025390625,1.0,280.3202209472656,283.6026611328125,296.3521728515625,299.4096984863281,293.1499938964844,293.1499938964844,280.3500061035156,29826.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391492962837219,1.0,0.0,0.0,3.565857648849488,3.565879821777344,8.484403224429116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.28125,0.0,1396.4271240234375,1895.4371337890625,0.0,2833.768310546875,0.8824582099914551,1.0,0.0,3.0,1.0,0.0
