time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.5953932404518127,0.4615811109542846,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8610900044441223,0.3287778794765472,0.3121038675308227,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8640995621681213,0.3319898843765259,0.232960045337677,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8350732922554016,0.2983377575874328,0.2836315333843231,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.7430118322372437,0.2081925719976425,0.9433043599128724,285.09088134765625,284.95001220703125,297.6762084960937,293.47686767578125,297.5550537109375,297.4913330078125,285.0892639160156,1.0,0.5014869570732117,0.4729955196380615,0.4729955196380615,1.0,1.0,-2.681514024734497,0.9262389540672302,1.7552751302719116,0.3214059770107269,1.0,1.0,0.0,110.09481811523438,122.0,49434.859375,0.0,1599.97021484375,1.0,280.34033203125,283.5887756347656,296.4045104980469,299.5190124511719,293.1499938964844,293.1499938964844,280.04998779296875,29940.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378985524177551,1.0,0.0,0.0,3.639911651611328,3.639934539794922,8.840463010528765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.1884765625,0.0,1476.761474609375,1895.4371337890625,0.0,2822.087646484375,0.89857417345047,1.0,0.0,3.0,1.0,0.0
18090540,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.5991858243942261,0.4666140079498291,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8608644604682922,0.3317658603191376,0.315256655216217,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8627638816833496,0.3336590528488159,0.2344045937061309,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.834507405757904,0.3006176054477691,0.2861022353172302,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7425712943077087,0.2097995281219482,0.9517905712127686,284.923583984375,284.95001220703125,297.7020874023437,293.4887084960937,297.5597229003906,297.4762878417969,284.925048828125,1.0,0.5062308311462402,0.5093573927879333,0.5093573927879333,1.0,1.0,-2.706257104873657,1.0023666620254517,1.7038904428482056,0.3919816017150879,0.9127410054206848,0.9127410054206848,0.0,112.36560821533205,125.0,51452.23828125,0.0,1645.4930419921875,1.0,280.0576477050781,283.40142822265625,296.54058837890625,299.8740539550781,293.1499938964844,293.1499938964844,279.75,35403.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536942005157471,1.0,0.0,0.0,3.6769440174102783,3.676968097686768,9.021262599162584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.357421875,0.0,1558.8587646484375,1895.4371337890625,0.0,2969.883056640625,0.9106967449188232,1.0,0.0,3.0,1.0,0.0
18090600,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.5991858243942261,0.4666140079498291,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8608644604682922,0.3317658603191376,0.315256655216217,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8627638816833496,0.3336590528488159,0.2344045937061309,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.834507405757904,0.3006176054477691,0.2861022353172302,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7425712943077087,0.2097995281219482,0.9517905712127686,284.923583984375,284.95001220703125,297.7020874023437,293.4887084960937,297.5597229003906,297.4762878417969,284.925048828125,1.0,0.5062308311462402,0.5093573927879333,0.5093573927879333,1.0,1.0,-2.706257104873657,1.0023666620254517,1.7038904428482056,0.3919816017150879,0.9127410054206848,0.9127410054206848,0.0,112.36560821533205,125.0,51452.23828125,0.0,1645.4930419921875,1.0,280.0576477050781,283.40142822265625,296.54058837890625,299.8740539550781,293.1499938964844,293.1499938964844,279.75,35403.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536942005157471,1.0,0.0,0.0,3.6769440174102783,3.676968097686768,9.021262599162584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.357421875,0.0,1558.8587646484375,1895.4371337890625,0.0,2969.883056640625,0.9106967449188232,1.0,0.0,3.0,1.0,0.0
18090660,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.6012638807296753,0.4740411043167114,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8586180210113525,0.3343018591403961,0.3177430629730224,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8593569993972778,0.3348506689071655,0.2352989017963409,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8320599794387817,0.3024442791938782,0.2879295349121094,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7402980923652649,0.2109362781047821,0.9575161337852478,284.88409423828125,284.95001220703125,297.7260131835937,293.5002136230469,297.55230712890625,297.45074462890625,284.8878173828125,1.0,0.5110242366790771,0.505227267742157,0.505227267742157,1.0,1.0,-2.728321075439453,1.0068862438201904,1.7214348316192627,0.3911337256431579,0.828216552734375,0.828216552734375,0.0,115.20130157470705,128.0,52022.40625,0.0,1690.786865234375,1.0,279.7584228515625,283.34228515625,296.5459899902344,299.95538330078125,293.1499938964844,293.1499938964844,280.04998779296875,40534.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666410446166992,1.0,0.0,0.0,3.46668553352356,3.4667086601257324,8.019036386031075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.1240234375,0.0,1370.84765625,1895.4371337890625,0.0,3091.300537109375,0.8690307140350342,1.0,0.0,3.0,1.0,0.0
18090720,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.6012638807296753,0.4740411043167114,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8586180210113525,0.3343018591403961,0.3177430629730224,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8593569993972778,0.3348506689071655,0.2352989017963409,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8320599794387817,0.3024442791938782,0.2879295349121094,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7402980923652649,0.2109362781047821,0.9575161337852478,284.88409423828125,284.95001220703125,297.7260131835937,293.5002136230469,297.55230712890625,297.45074462890625,284.8878173828125,1.0,0.5110242366790771,0.505227267742157,0.505227267742157,1.0,1.0,-2.728321075439453,1.0068862438201904,1.7214348316192627,0.3911337256431579,0.828216552734375,0.828216552734375,0.0,115.20130157470705,128.0,52022.40625,0.0,1690.786865234375,1.0,279.7584228515625,283.34228515625,296.5459899902344,299.95538330078125,293.1499938964844,293.1499938964844,280.04998779296875,40534.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666410446166992,1.0,0.0,0.0,3.46668553352356,3.4667086601257324,8.019036386031075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.1240234375,0.0,1370.84765625,1895.4371337890625,0.0,3091.300537109375,0.8690307140350342,1.0,0.0,3.0,1.0,0.0
18090780,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6045514941215515,0.4804189503192901,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8575436472892761,0.3376716375350952,0.3207915425300598,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8572785258293152,0.3370532691478729,0.2367120087146759,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8306794166564941,0.3050222098827362,0.290249615907669,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7388871312141418,0.2125493735074997,0.9644776582717896,285.0107116699219,284.95001220703125,297.7481384277344,293.5113830566406,297.5528564453125,297.4395751953125,285.0101928710937,1.0,0.5159617066383362,0.5010970830917358,0.5010970830917358,1.0,1.0,-2.7524969577789307,1.0099002122879028,1.7425967454910278,0.388146698474884,0.9339757561683656,0.9339757561683656,0.0,117.84473419189452,131.0,51784.04296875,0.0,1739.0228271484375,1.0,280.0411071777344,283.4699401855469,296.4918518066406,299.8046875,293.1499938964844,293.1499938964844,279.75,32930.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582210540771484,1.0,0.0,0.0,3.6102468967437744,3.6102700233459473,8.696952136233449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0537109375,0.0,1466.67041015625,1895.4371337890625,0.0,3012.321533203125,0.8942176699638367,1.0,0.0,3.0,1.0,0.0
18090840,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6045514941215515,0.4804189503192901,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8575436472892761,0.3376716375350952,0.3207915425300598,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8572785258293152,0.3370532691478729,0.2367120087146759,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8306794166564941,0.3050222098827362,0.290249615907669,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7388871312141418,0.2125493735074997,0.9644776582717896,285.0107116699219,284.95001220703125,297.7481384277344,293.5113830566406,297.5528564453125,297.4395751953125,285.0101928710937,1.0,0.5159617066383362,0.5010970830917358,0.5010970830917358,1.0,1.0,-2.7524969577789307,1.0099002122879028,1.7425967454910278,0.388146698474884,0.9339757561683656,0.9339757561683656,0.0,117.84473419189452,131.0,51784.04296875,0.0,1739.0228271484375,1.0,280.0411071777344,283.4699401855469,296.4918518066406,299.8046875,293.1499938964844,293.1499938964844,279.75,32930.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582210540771484,1.0,0.0,0.0,3.6102468967437744,3.6102700233459473,8.696952136233449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.0537109375,0.0,1466.67041015625,1895.4371337890625,0.0,3012.321533203125,0.8942176699638367,1.0,0.0,3.0,1.0,0.0
18090900,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.6055780649185181,0.4836501479148865,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8570257425308228,0.339123010635376,0.3223539590835571,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.856275737285614,0.3378815650939941,0.2374530732631683,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.830013632774353,0.3061021268367767,0.2914489209651947,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.738211452960968,0.2132111340761184,0.9681126475334167,284.8826599121094,284.95001220703125,297.75860595703125,293.516845703125,297.5502014160156,297.4299621582031,284.8781433105469,1.0,0.5184919238090515,0.4990319907665252,0.4990319907665252,1.0,1.0,-2.7649595737457275,1.01146137714386,1.7534981966018677,0.38674396276474,0.8493541479110718,0.8493541479110718,0.0,119.20951080322266,131.0,52774.31640625,0.0,1764.1973876953125,1.0,279.7983703613281,283.3204345703125,296.5577087402344,300.03631591796875,293.1499938964844,293.1499938964844,279.75,37098.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655081391334534,1.0,0.0,0.0,3.5887882709503174,3.5888118743896484,8.593873985773826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8720703125,0.0,1474.2088623046875,1895.4371337890625,0.0,3080.672119140625,0.8900713920593262,1.0,0.0,3.0,1.0,0.0
18090960,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.6061933040618896,0.4875995516777038,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8558712005615234,0.340421199798584,0.3236488699913025,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8546057343482971,0.3385350704193115,0.2379635423421859,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8287593722343445,0.3070347905158996,0.292401909828186,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7370015382766724,0.2137466520071029,0.970874547958374,284.9105529785156,284.95001220703125,297.7686767578125,293.522216796875,297.5458374023437,297.4173583984375,284.913818359375,1.0,0.5209872126579285,0.4984658062458038,0.4984658062458038,1.0,1.0,-2.776340961456299,1.015028715133667,1.7613122463226318,0.3876234591007232,0.8481456637382507,0.8481456637382507,0.0,120.75275421142578,134.0,52680.5703125,0.0,1788.7633056640625,1.0,279.7579650878906,283.3515930175781,296.55340576171875,299.98907470703125,293.1499938964844,293.1499938964844,280.04998779296875,38623.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684714436531067,1.0,0.0,0.0,3.5013020038604736,3.5013251304626465,8.179983979061944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.37451171875,0.0,1392.7735595703125,1895.4371337890625,0.0,3108.471435546875,0.8747009038925171,1.0,0.0,3.0,1.0,0.0
18091020,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.608565628528595,0.494466483592987,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8545345664024353,0.3436908721923828,0.3266371786594391,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8523253798484802,0.3406362533569336,0.2393372803926468,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.827137291431427,0.3095050156116485,0.2946552336215973,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7353357076644897,0.2152295708656311,0.9773790836334229,285.0277709960937,284.95001220703125,297.7877502441406,293.5327453613281,297.54473876953125,297.4046630859375,285.0267028808594,1.0,0.5260186791419983,0.4973334372043609,0.4973334372043609,1.0,1.0,-2.800359010696411,1.022918701171875,1.777440309524536,0.3906075954437256,0.9618698358535768,0.9618698358535768,0.0,123.65077209472656,122.0,52540.75,0.0,1839.4969482421875,1.0,280.0414733886719,283.4704895019531,296.5165405273437,299.8726501464844,293.1499938964844,293.1499938964844,279.75,32248.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612089157104492,1.0,0.0,0.0,3.663809299468994,3.663832902908325,8.956926649261732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.28515625,0.0,1520.4073486328125,1895.4371337890625,0.0,3040.34326171875,0.9057680368423462,1.0,0.0,3.0,1.0,0.0
18091080,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.608565628528595,0.494466483592987,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8545345664024353,0.3436908721923828,0.3266371786594391,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8523253798484802,0.3406362533569336,0.2393372803926468,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.827137291431427,0.3095050156116485,0.2946552336215973,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7353357076644897,0.2152295708656311,0.9773790836334229,285.0277709960937,284.95001220703125,297.7877502441406,293.5327453613281,297.54473876953125,297.4046630859375,285.0267028808594,1.0,0.5260186791419983,0.4973334372043609,0.4973334372043609,1.0,1.0,-2.800359010696411,1.022918701171875,1.777440309524536,0.3906075954437256,0.9618698358535768,0.9618698358535768,0.0,123.65077209472656,122.0,52540.75,0.0,1839.4969482421875,1.0,280.0414733886719,283.4704895019531,296.5165405273437,299.8726501464844,293.1499938964844,293.1499938964844,279.75,32248.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612089157104492,1.0,0.0,0.0,3.663809299468994,3.663832902908325,8.956926649261732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.28515625,0.0,1520.4073486328125,1895.4371337890625,0.0,3040.34326171875,0.9057680368423462,1.0,0.0,3.0,1.0,0.0
18091140,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6106100082397461,0.4894807934761047,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.859554648399353,0.3462144136428833,0.3291817605495453,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8563174605369568,0.3418790698051452,0.2403514981269836,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8313459157943726,0.3112859427928924,0.2964881360530853,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.738788366317749,0.2162042707204818,0.9822476506233216,284.8974914550781,284.95001220703125,297.8055419921875,293.5429382324219,297.5402526855469,297.3876953125,284.8999328613281,1.0,0.5256248116493225,0.4962010681629181,0.4962010681629181,1.0,1.0,-2.806727170944214,1.0233789682388306,1.7833482027053833,0.390846699476242,0.8575048446655273,0.8575048446655273,0.0,122.48703002929688,125.0,53327.0625,0.0,1843.823486328125,1.0,279.7574157714844,283.3261108398437,296.5776062011719,300.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,38634.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723799586296082,1.0,0.0,0.0,3.569140911102295,3.569164514541626,8.500034027747461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.869140625,0.0,1464.327392578125,1895.4371337890625,0.0,3145.134521484375,0.8894137740135193,1.0,0.0,3.0,1.0,0.0
18091200,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.6106100082397461,0.4894807934761047,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.859554648399353,0.3462144136428833,0.3291817605495453,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8563174605369568,0.3418790698051452,0.2403514981269836,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8313459157943726,0.3112859427928924,0.2964881360530853,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.738788366317749,0.2162042707204818,0.9822476506233216,284.8974914550781,284.95001220703125,297.8055419921875,293.5429382324219,297.5402526855469,297.3876953125,284.8999328613281,1.0,0.5256248116493225,0.4962010681629181,0.4962010681629181,1.0,1.0,-2.806727170944214,1.0233789682388306,1.7833482027053833,0.390846699476242,0.8575048446655273,0.8575048446655273,0.0,122.48703002929688,125.0,53327.0625,0.0,1843.823486328125,1.0,279.7574157714844,283.3261108398437,296.5776062011719,300.0606384277344,293.1499938964844,293.1499938964844,280.04998779296875,38634.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723799586296082,1.0,0.0,0.0,3.569140911102295,3.569164514541626,8.500034027747461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.869140625,0.0,1464.327392578125,1895.4371337890625,0.0,3145.134521484375,0.8894137740135193,1.0,0.0,3.0,1.0,0.0
18091260,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.61459881067276,0.4873713254928589,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.862575113773346,0.3486819863319397,0.3312638998031616,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8585271239280701,0.3433985114097595,0.2412055879831314,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8337661027908325,0.3131015300750732,0.2979793846607208,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.74069744348526,0.2172532677650451,0.9861430525779724,285.0268859863281,284.95001220703125,297.8190002441406,293.55084228515625,297.5474548339844,297.3915405273437,285.02490234375,1.0,0.5266591310501099,0.495248794555664,0.495248794555664,1.0,1.0,-2.8141794204711914,1.0246782302856443,1.789501070976257,0.3909635245800018,0.9619119763374328,0.9619119763374328,0.0,122.1733169555664,125.0,52778.11328125,0.0,1853.961669921875,1.0,280.03399658203125,283.4618835449219,296.5223083496094,299.8877868652344,293.1499938964844,293.1499938964844,280.04998779296875,32605.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864433765411377,1.0,0.0,0.0,3.681605815887451,3.681629657745361,9.044152307069452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.10595703125,0.0,1543.000732421875,1895.4371337890625,0.0,3070.59375,0.9101824760437012,1.0,0.0,3.0,1.0,0.0
18091320,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6156149506568909,0.487058162689209,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8632822632789612,0.3493180274963379,0.3318706154823303,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8590437769889832,0.3437995314598083,0.2414923161268234,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8343270421028137,0.3135737180709839,0.2984307110309601,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7411432862281799,0.217535525560379,0.9874080419540404,285.0183410644531,284.95001220703125,297.8222351074219,293.55279541015625,297.5494079589844,297.392822265625,285.0165100097656,1.0,0.5270472168922424,0.4950107336044311,0.4950107336044311,1.0,1.0,-2.816938877105713,1.0253721475601196,1.7915667295455933,0.391148567199707,0.9658640027046204,0.9658640027046204,0.0,122.18978118896484,128.0,52868.1796875,0.0,1858.360107421875,1.0,280.042724609375,283.45318603515625,296.5317687988281,299.9145812988281,293.1499938964844,293.1499938964844,279.75,32681.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642009496688843,1.0,0.0,0.0,3.7074437141418457,3.707467794418335,9.17154409307841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8193359375,0.0,1572.800048828125,1895.4371337890625,0.0,3068.40966796875,0.915637195110321,1.0,0.0,3.0,1.0,0.0
18091380,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6188717484474182,0.4883579015731811,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8647101521492004,0.3517899811267853,0.3344162106513977,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8594692349433899,0.3449824154376983,0.2425015568733215,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8352111577987671,0.3152797818183899,0.3002439141273498,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.741682231426239,0.2184711247682571,0.9923447370529176,284.8983154296875,284.95001220703125,297.8380126953125,293.5623474121094,297.5496826171875,297.3846740722656,284.9013366699219,1.0,0.5295009016990662,0.4938203692436218,0.4938203692436218,1.0,1.0,-2.830886125564575,1.028935194015503,1.8019508123397827,0.3916476666927337,0.8642632365226746,0.8642632365226746,0.0,123.0841827392578,131.0,53722.046875,0.0,1884.6199951171875,1.0,279.7571716308594,283.3182373046875,296.5920104980469,300.0957946777344,293.1499938964844,293.1499938964844,280.04998779296875,38710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87424236536026,1.0,0.0,0.0,3.602729082107544,3.602753162384033,8.660769594825979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.7607421875,0.0,1501.227783203125,1895.4371337890625,0.0,3162.601806640625,0.8970412015914917,1.0,0.0,3.0,1.0,0.0
18091440,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6188717484474182,0.4883579015731811,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8647101521492004,0.3517899811267853,0.3344162106513977,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8594692349433899,0.3449824154376983,0.2425015568733215,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8352111577987671,0.3152797818183899,0.3002439141273498,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.741682231426239,0.2184711247682571,0.9923447370529176,284.8983154296875,284.95001220703125,297.8380126953125,293.5623474121094,297.5496826171875,297.3846740722656,284.9013366699219,1.0,0.5295009016990662,0.4938203692436218,0.4938203692436218,1.0,1.0,-2.830886125564575,1.028935194015503,1.8019508123397827,0.3916476666927337,0.8642632365226746,0.8642632365226746,0.0,123.0841827392578,131.0,53722.046875,0.0,1884.6199951171875,1.0,279.7571716308594,283.3182373046875,296.5920104980469,300.0957946777344,293.1499938964844,293.1499938964844,280.04998779296875,38710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87424236536026,1.0,0.0,0.0,3.602729082107544,3.602753162384033,8.660769594825979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.7607421875,0.0,1501.227783203125,1895.4371337890625,0.0,3162.601806640625,0.8970412015914917,1.0,0.0,3.0,1.0,0.0
18091500,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.6206986308097839,0.4899159669876098,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8648492693901062,0.3532565236091614,0.3356453776359558,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8591115474700928,0.3458403348922729,0.2429675757884979,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.83512282371521,0.3163286447525024,0.3010998666286468,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.741462767124176,0.2190575450658798,0.9945703148841858,285.0292663574219,284.95001220703125,297.8455810546875,293.5669860839844,297.5513916015625,297.38311767578125,285.03375244140625,1.0,0.5309852957725525,0.4932251870632171,0.4932251870632171,1.0,1.0,-2.838495969772339,1.0310035943984983,1.8074924945831297,0.3916882574558258,0.9554040431976318,0.9554040431976318,0.0,123.8030014038086,131.0,53076.35546875,0.0,1900.1651611328125,1.0,280.00115966796875,283.4606018066406,296.5374450683594,299.89471435546875,293.1499938964844,293.1499938964844,280.04998779296875,33810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681100606918335,1.0,0.0,0.0,3.658237934112549,3.658261775970459,8.929707178140234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.259765625,0.0,1525.93115234375,1895.4371337890625,0.0,3105.08154296875,0.9075098633766174,1.0,0.0,3.0,1.0,0.0
18091560,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6226580142974854,0.4912316501140594,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8653603196144104,0.3548703193664551,0.3371446430683136,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.859161913394928,0.3468659818172455,0.243663489818573,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8353726863861084,0.3175124228000641,0.3021976947784424,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7415480017662048,0.2197494059801101,0.9976075887680054,285.02703857421875,284.95001220703125,297.8529663085937,293.571533203125,297.55426025390625,297.3835754394531,285.02557373046875,1.0,0.5326671600341797,0.4926657676696777,0.4926657676696777,1.0,1.0,-2.84768295288086,1.0337778329849243,1.813905119895935,0.3920656740665436,0.9814311861991882,0.9814311861991882,0.0,124.51138305664062,134.0,53366.5078125,0.0,1918.25537109375,1.0,280.042724609375,283.45135498046875,296.5511474609375,299.9620056152344,293.1499938964844,293.1499938964844,279.75,32600.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662197589874268,1.0,0.0,0.0,3.7441699504852295,3.744194269180298,9.35415187086619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.2783203125,0.0,1614.3931884765625,1895.4371337890625,0.0,3087.348388671875,0.9240179061889648,1.0,0.0,3.0,1.0,0.0
18091620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6238199472427368,0.4931461811065674,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8654635548591614,0.3561807870864868,0.3385798931121826,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8587945103645325,0.3475294113159179,0.2442951053380966,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8352527618408203,0.3184176385402679,0.3032361268997192,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7413131594657898,0.2202447652816772,1.0004826784133911,284.88494873046875,284.95001220703125,297.8603210449219,293.5760803222656,297.5530090332031,297.377685546875,284.87945556640625,1.0,0.5345014333724976,0.4920991957187652,0.4920991957187652,1.0,1.0,-2.857172966003418,1.0366387367248535,1.8205342292785645,0.3926621079444885,0.8904069066047668,0.8904069066047668,0.0,125.41783142089844,134.0,54476.60546875,0.0,1937.901123046875,1.0,279.7942199707031,283.28729248046875,296.6181030273437,300.20166015625,293.1499938964844,293.1499938964844,279.75,36294.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737947344779968,1.0,0.0,0.0,3.7374253273010254,3.737450122833252,9.32048067170399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5810546875,0.0,1634.8819580078125,1895.4371337890625,0.0,3158.403564453125,0.9230899810791016,1.0,0.0,3.0,1.0,0.0
18091680,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.6244118213653564,0.4960206747055053,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.864726185798645,0.3572725057601928,0.339682400226593,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8575741052627563,0.347961962223053,0.2446565479040146,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8343726992607117,0.3191210329532623,0.3039755225181579,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7403960824012756,0.2205791473388672,1.0023373365402222,284.8976745605469,284.95001220703125,297.8673400878906,293.5804138183594,297.5491638183594,297.3677673339844,284.9007873535156,1.0,0.5363331437110901,0.4915469586849212,0.4915469586849212,1.0,1.0,-2.8655059337615967,1.039027452468872,1.8264784812927248,0.3931857943534851,0.8773481845855713,0.8773481845855713,0.0,126.5730438232422,137.0,54370.66796875,0.0,1957.0054931640625,1.0,279.7568054199219,283.3055419921875,296.6134338378906,300.1567077636719,293.1499938964844,293.1499938964844,280.04998779296875,38424.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769029378890991,1.0,0.0,0.0,3.658669948577881,3.658694505691528,8.931815500545781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.9580078125,0.0,1561.0228271484375,1895.4371337890625,0.0,3187.549560546875,0.9090901017189026,1.0,0.0,3.0,1.0,0.0
18091740,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6268119812011719,0.5013382434844971,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8639184236526489,0.360281765460968,0.3423598408699035,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8558516502380371,0.3497501909732818,0.2457641661167144,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8331983685493469,0.3212491273880005,0.3058495819568634,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7390425205230713,0.2217320501804351,1.0071548223495483,285.0331726074219,284.95001220703125,297.8812561035156,293.5889587402344,297.5494079589844,297.3604736328125,285.0317077636719,1.0,0.5402916669845581,0.4904281198978424,0.4904281198978424,1.0,1.0,-2.884485244750977,1.044703483581543,1.8397817611694336,0.3946142196655273,1.0,1.0,0.0,128.86001586914062,140.0,54008.19921875,0.0,1999.206787109375,1.0,280.0433959960937,283.4455871582031,296.5711364746094,300.0225524902344,293.1499938964844,293.1499938964844,279.75,32629.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869425892829895,1.0,0.0,0.0,3.796316385269165,3.796341180801392,9.616522902433644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.380859375,0.0,1675.8948974609375,1895.4371337890625,0.0,3117.4248046875,0.9357329607009888,1.0,0.0,3.0,1.0,0.0
18091800,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6268119812011719,0.5013382434844971,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8639184236526489,0.360281765460968,0.3423598408699035,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8558516502380371,0.3497501909732818,0.2457641661167144,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8331983685493469,0.3212491273880005,0.3058495819568634,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7390425205230713,0.2217320501804351,1.0071548223495483,285.0331726074219,284.95001220703125,297.8812561035156,293.5889587402344,297.5494079589844,297.3604736328125,285.0317077636719,1.0,0.5402916669845581,0.4904281198978424,0.4904281198978424,1.0,1.0,-2.884485244750977,1.044703483581543,1.8397817611694336,0.3946142196655273,1.0,1.0,0.0,128.86001586914062,140.0,54008.19921875,0.0,1999.206787109375,1.0,280.0433959960937,283.4455871582031,296.5711364746094,300.0225524902344,293.1499938964844,293.1499938964844,279.75,32629.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869425892829895,1.0,0.0,0.0,3.796316385269165,3.796341180801392,9.616522902433644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.380859375,0.0,1675.8948974609375,1895.4371337890625,0.0,3117.4248046875,0.9357329607009888,1.0,0.0,3.0,1.0,0.0
18091860,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.627288818359375,0.5077926516532898,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8623273372650146,0.3625956177711487,0.3448448777198791,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8533520698547363,0.3507328033447265,0.2467018514871597,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8313148617744446,0.3227360844612121,0.3075430989265442,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7370736002922058,0.2224248200654983,1.0114004611968994,284.896484375,284.95001220703125,297.8948974609375,293.59716796875,297.541259765625,297.34051513671875,284.8988037109375,1.0,0.5444583296775818,0.4891005754470825,0.4891005754470825,1.0,1.0,-2.9034996032714844,1.049926996231079,1.8535726070404053,0.3960015177726745,0.8933765292167664,0.8933765292167664,0.0,131.53233337402344,143.0,55116.125,0.0,2043.8780517578125,1.0,279.757080078125,283.2908630371094,296.63134765625,300.2206726074219,293.1499938964844,293.1499938964844,280.04998779296875,38085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804197907447815,1.0,0.0,0.0,3.725219249725342,3.725244283676148,9.259700846087072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.15234375,0.0,1634.40234375,1895.4371337890625,0.0,3220.514404296875,0.923594892024994,1.0,0.0,3.0,1.0,0.0
18091920,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.627288818359375,0.5077926516532898,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8623273372650146,0.3625956177711487,0.3448448777198791,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8533520698547363,0.3507328033447265,0.2467018514871597,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8313148617744446,0.3227360844612121,0.3075430989265442,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7370736002922058,0.2224248200654983,1.0114004611968994,284.896484375,284.95001220703125,297.8948974609375,293.59716796875,297.541259765625,297.34051513671875,284.8988037109375,1.0,0.5444583296775818,0.4891005754470825,0.4891005754470825,1.0,1.0,-2.9034996032714844,1.049926996231079,1.8535726070404053,0.3960015177726745,0.8933765292167664,0.8933765292167664,0.0,131.53233337402344,143.0,55116.125,0.0,2043.8780517578125,1.0,279.757080078125,283.2908630371094,296.63134765625,300.2206726074219,293.1499938964844,293.1499938964844,280.04998779296875,38085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804197907447815,1.0,0.0,0.0,3.725219249725342,3.725244283676148,9.259700846087072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.15234375,0.0,1634.40234375,1895.4371337890625,0.0,3220.514404296875,0.923594892024994,1.0,0.0,3.0,1.0,0.0
18091980,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6285756230354309,0.5142057538032532,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8609103560447693,0.3655416369438171,0.3474670350551605,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8510562181472778,0.3524256646633148,0.2477474510669708,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8295660018920898,0.324758231639862,0.3093242943286896,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7351808547973633,0.2234542667865753,1.0157045125961304,285.0396423339844,284.95001220703125,297.9084167480469,293.60504150390625,297.53973388671875,297.3308410644531,285.039306640625,1.0,0.5487061738967896,0.4877730309963226,0.4877730309963226,1.0,1.0,-2.9229276180267334,1.0552397966384888,1.8676878213882449,0.397616446018219,1.0,1.0,0.0,134.2490997314453,131.0,54643.5546875,0.0,2090.011474609375,1.0,280.0431823730469,283.4418334960937,296.5885009765625,300.0814514160156,293.1499938964844,293.1499938964844,279.75,33298.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732011914253235,1.0,0.0,0.0,3.842783451080322,3.842808961868286,9.853376923274482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.962890625,0.0,1737.1343994140625,1895.4371337890625,0.0,3152.837158203125,0.9465098977088928,1.0,0.0,3.0,1.0,0.0
18092040,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6285756230354309,0.5142057538032532,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8609103560447693,0.3655416369438171,0.3474670350551605,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8510562181472778,0.3524256646633148,0.2477474510669708,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8295660018920898,0.324758231639862,0.3093242943286896,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7351808547973633,0.2234542667865753,1.0157045125961304,285.0396423339844,284.95001220703125,297.9084167480469,293.60504150390625,297.53973388671875,297.3308410644531,285.039306640625,1.0,0.5487061738967896,0.4877730309963226,0.4877730309963226,1.0,1.0,-2.9229276180267334,1.0552397966384888,1.8676878213882449,0.397616446018219,1.0,1.0,0.0,134.2490997314453,131.0,54643.5546875,0.0,2090.011474609375,1.0,280.0431823730469,283.4418334960937,296.5885009765625,300.0814514160156,293.1499938964844,293.1499938964844,279.75,33298.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732011914253235,1.0,0.0,0.0,3.842783451080322,3.842808961868286,9.853376923274482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.962890625,0.0,1737.1343994140625,1895.4371337890625,0.0,3152.837158203125,0.9465098977088928,1.0,0.0,3.0,1.0,0.0
18092100,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6289322376251221,0.5126476287841797,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8628649115562439,0.3667778372764587,0.3487975895404815,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8524947762489319,0.3529996275901794,0.2482897937297821,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8310989737510681,0.3255536258220672,0.3102242946624756,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.736350417137146,0.2238238155841827,1.017841339111328,284.8955078125,284.95001220703125,297.9151916503906,293.6088256835937,297.5375366210937,297.323974609375,284.8880920410156,1.0,0.5487203598022461,0.4871092438697815,0.4871092438697815,1.0,1.0,-2.926976442337036,1.0555474758148191,1.8714290857315063,0.3975390791893005,0.9276735782623292,0.9276735782623292,0.0,133.95556640625,131.0,55803.73046875,0.0,2095.394287109375,1.0,279.79364013671875,283.2724914550781,296.6516418457031,300.3199157714844,293.1499938964844,293.1499938964844,279.75,35748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806692361831665,1.0,0.0,0.0,3.847951650619507,3.847977638244629,9.879898925646555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0517578125,0.0,1762.7689208984375,1895.4371337890625,0.0,3222.85205078125,0.947967529296875,1.0,0.0,3.0,1.0,0.0
18092160,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.6295444965362549,0.5088690519332886,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8657767176628113,0.3677668273448944,0.3497543334960937,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8548027276992798,0.3532898128032684,0.2485195249319076,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8334771990776062,0.3261132538318634,0.3107773959636688,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7382453680038452,0.2240110635757446,1.0187430381774902,284.8866271972656,284.95001220703125,297.9219970703125,293.612548828125,297.5350952148437,297.3167419433594,284.8887634277344,1.0,0.5476775765419006,0.4864348471164703,0.4864348471164703,1.0,1.0,-2.9256184101104736,1.0536538362503052,1.8719645738601685,0.3961565792560577,0.8994506597518921,0.8994506597518921,0.0,132.76901245117188,134.0,55587.3828125,0.0,2087.17431640625,1.0,279.7560729980469,283.27294921875,296.6458435058594,300.2716979980469,293.1499938964844,293.1499938964844,279.45001220703125,38337.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838303685188293,1.0,0.0,0.0,3.774890422821045,3.774916172027588,9.508280527370516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.4990234375,0.0,1694.689208984375,1895.4371337890625,0.0,3252.466064453125,0.9346278309822084,1.0,0.0,3.0,1.0,0.0
18092220,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.631693959236145,0.5078627467155457,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8678720593452454,0.3698108196258545,0.3515990972518921,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8557890057563782,0.3539347946643829,0.2489067912101745,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8348431587219238,0.3272587358951568,0.3117952346801758,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7390317916870117,0.2243813127279281,1.020214319229126,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.5341796875,297.3082580566406,284.8834228515625,1.0,0.5484306812286377,0.485086053609848,0.485086053609848,1.0,1.0,-2.9300687313079834,1.0528539419174194,1.877214789390564,0.393945038318634,0.825894832611084,0.825894832611084,0.0,132.61534118652344,137.0,55640.02734375,0.0,2093.96728515625,1.0,279.4584350585937,283.2489929199219,296.6321716308594,300.2732849121094,293.1499938964844,293.1499938964844,279.75,41414.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891610503196716,1.0,0.0,0.0,3.506474733352661,3.506498336791992,8.204171422221407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3349609375,0.0,1418.1944580078125,1895.4371337890625,0.0,3302.361083984375,0.8786109685897827,1.0,0.0,3.0,1.0,0.0
18092280,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.631693959236145,0.5078627467155457,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8678720593452454,0.3698108196258545,0.3515990972518921,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8557890057563782,0.3539347946643829,0.2489067912101745,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8348431587219238,0.3272587358951568,0.3117952346801758,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7390317916870117,0.2243813127279281,1.020214319229126,284.8814392089844,284.95001220703125,297.935791015625,293.6197204589844,297.5341796875,297.3082580566406,284.8834228515625,1.0,0.5484306812286377,0.485086053609848,0.485086053609848,1.0,1.0,-2.9300687313079834,1.0528539419174194,1.877214789390564,0.393945038318634,0.825894832611084,0.825894832611084,0.0,132.61534118652344,137.0,55640.02734375,0.0,2093.96728515625,1.0,279.4584350585937,283.2489929199219,296.6321716308594,300.2732849121094,293.1499938964844,293.1499938964844,279.75,41414.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891610503196716,1.0,0.0,0.0,3.506474733352661,3.506498336791992,8.204171422221407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3349609375,0.0,1418.1944580078125,1895.4371337890625,0.0,3302.361083984375,0.8786109685897827,1.0,0.0,3.0,1.0,0.0
