time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6354752779006958,0.5081769824028015,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8698792457580566,0.3728309571743011,0.3542506396770477,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8567904233932495,0.3556617796421051,0.2499536871910095,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8361157774925232,0.3292628228664398,0.3135125339031219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7397559285163879,0.2253817766904831,1.024059534072876,285.0028686523437,284.95001220703125,297.95001220703125,293.62652587890625,297.5426025390625,297.3140869140625,285.00262451171875,1.0,0.5503312945365906,0.4837372899055481,0.4837372899055481,1.0,1.0,-2.941570520401001,1.0549004077911377,1.8866701126098635,0.3929730057716369,0.9245582222938538,0.9245582222938538,0.0,133.1300811767578,140.0,55097.109375,0.0,2116.13720703125,1.0,279.74127197265625,283.3801574707031,296.5910949707031,300.11334228515625,293.1499938964844,293.1499938964844,279.45001220703125,33726.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777764439582825,1.0,0.0,0.0,3.618985176086426,3.6190085411071777,8.739103805055493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.16796875,0.0,1482.072265625,1895.4371337890625,0.0,3195.73876953125,0.8968412280082703,1.0,0.0,3.0,1.0,0.0
18092400,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6354752779006958,0.5081769824028015,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8698792457580566,0.3728309571743011,0.3542506396770477,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8567904233932495,0.3556617796421051,0.2499536871910095,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8361157774925232,0.3292628228664398,0.3135125339031219,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7397559285163879,0.2253817766904831,1.024059534072876,285.0028686523437,284.95001220703125,297.95001220703125,293.62652587890625,297.5426025390625,297.3140869140625,285.00262451171875,1.0,0.5503312945365906,0.4837372899055481,0.4837372899055481,1.0,1.0,-2.941570520401001,1.0549004077911377,1.8866701126098635,0.3929730057716369,0.9245582222938538,0.9245582222938538,0.0,133.1300811767578,140.0,55097.109375,0.0,2116.13720703125,1.0,279.74127197265625,283.3801574707031,296.5910949707031,300.11334228515625,293.1499938964844,293.1499938964844,279.45001220703125,33726.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777764439582825,1.0,0.0,0.0,3.618985176086426,3.6190085411071777,8.739103805055493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.16796875,0.0,1482.072265625,1895.4371337890625,0.0,3195.73876953125,0.8968412280082703,1.0,0.0,3.0,1.0,0.0
18092460,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6371671557426453,0.5106598138809204,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8702520132064819,0.3749135732650757,0.3564359545707702,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8562975525856018,0.356507807970047,0.2507332563400268,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8359900116920471,0.3305027186870575,0.3148927688598633,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7393501400947571,0.2259258031845092,1.0272529125213623,284.9081420898437,284.95001220703125,297.96295166015625,293.6322326660156,297.5430603027344,297.30810546875,284.9112854003906,1.0,0.5526861548423767,0.4827801883220672,0.4827801883220672,1.0,1.0,-2.9536173343658447,1.057876706123352,1.8957407474517824,0.3930916488170624,0.8443183898925781,0.8443183898925781,0.0,134.33714294433594,140.0,55815.53125,0.0,2142.877197265625,1.0,279.462890625,283.26885986328125,296.65509033203125,300.29736328125,293.1499938964844,293.1499938964844,279.45001220703125,39133.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854246139526367,1.0,0.0,0.0,3.5031094551086426,3.5031325817108154,8.188431479538849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.7978515625,0.0,1398.3043212890625,1895.4371337890625,0.0,3267.394287109375,0.8755241632461548,1.0,0.0,3.0,1.0,0.0
18092520,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.6373565793037415,0.5111886858940125,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8701621294021606,0.3752018213272095,0.3566953241825104,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8560888171195984,0.3566259145736694,0.2508057355880737,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8358450531959534,0.3306722342967987,0.3150441944599151,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7391809225082397,0.2259972095489502,1.0275614261627195,284.91571044921875,284.95001220703125,297.9647521972656,293.63299560546875,297.5430603027344,297.30712890625,284.9170837402344,1.0,0.5530344843864441,0.4826496839523315,0.4826496839523315,1.0,1.0,-2.955204486846924,1.0582587718963623,1.8969457149505613,0.39311483502388,0.8463172912597656,0.8463172912597656,0.0,134.55860900878906,143.0,55845.62109375,0.0,2146.729736328125,1.0,279.4585266113281,283.2730712890625,296.6513671875,300.28741455078125,293.1499938964844,293.1499938964844,279.75,38574.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854737281799316,1.0,0.0,0.0,3.498766660690308,3.4987895488739014,8.168141221176484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.1337890625,0.0,1389.79833984375,1895.4371337890625,0.0,3267.854248046875,0.8741722106933594,1.0,0.0,3.0,1.0,0.0
18092580,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6396617889404297,0.5151146650314331,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8700857758522034,0.3781358301639557,0.3593408763408661,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8550583124160767,0.3581919968128204,0.2518007159233093,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.835231363773346,0.3325482904911041,0.316718578338623,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7382928729057312,0.2269255369901657,1.0314604043960571,285.0188903808594,284.95001220703125,297.980224609375,293.6390686035156,297.5476379394531,297.3061218261719,285.0177917480469,1.0,0.5562602877616882,0.481562077999115,0.481562077999115,1.0,1.0,-2.9709951877593994,1.0624316930770874,1.9085633754730225,0.3940852284431457,0.9484922885894777,0.9484922885894777,0.0,136.3828887939453,146.0,55552.10546875,0.0,2183.343994140625,1.0,279.74139404296875,283.3846740722656,296.6188049316406,300.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,32641.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776695132255554,1.0,0.0,0.0,3.6458182334899902,3.645841598510742,8.869176895132114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0556640625,0.0,1503.4193115234375,1895.4371337890625,0.0,3194.736328125,0.9019762277603148,1.0,0.0,3.0,1.0,0.0
18092640,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.6396617889404297,0.5151146650314331,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8700857758522034,0.3781358301639557,0.3593408763408661,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8550583124160767,0.3581919968128204,0.2518007159233093,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.835231363773346,0.3325482904911041,0.316718578338623,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7382928729057312,0.2269255369901657,1.0314604043960571,285.0188903808594,284.95001220703125,297.980224609375,293.6390686035156,297.5476379394531,297.3061218261719,285.0177917480469,1.0,0.5562602877616882,0.481562077999115,0.481562077999115,1.0,1.0,-2.9709951877593994,1.0624316930770874,1.9085633754730225,0.3940852284431457,0.9484922885894777,0.9484922885894777,0.0,136.3828887939453,146.0,55552.10546875,0.0,2183.343994140625,1.0,279.74139404296875,283.3846740722656,296.6188049316406,300.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,32641.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776695132255554,1.0,0.0,0.0,3.6458182334899902,3.645841598510742,8.869176895132114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.0556640625,0.0,1503.4193115234375,1895.4371337890625,0.0,3194.736328125,0.9019762277603148,1.0,0.0,3.0,1.0,0.0
18092700,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6400155425071716,0.5175196528434753,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.869797945022583,0.3793196380138397,0.360662966966629,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8543030619621277,0.3586485981941223,0.2522907257080078,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8347014784812927,0.3332285583019256,0.3175513446331024,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7376666069030762,0.2272176295518875,1.0334490537643433,284.8856201171875,284.95001220703125,297.98828125,293.6419677734375,297.5467834472656,297.3006591796875,284.8816223144531,1.0,0.5580340623855591,0.4810182750225067,0.4810182750225067,1.0,1.0,-2.9794580936431885,1.06472909450531,1.9147288799285889,0.3947265148162842,0.8617250323295593,0.8617250323295593,0.0,137.46116638183594,146.0,56587.48046875,0.0,2203.620361328125,1.0,279.4975280761719,283.23162841796875,296.68145751953125,300.4018249511719,293.1499938964844,293.1499938964844,279.45001220703125,36769.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848167657852173,1.0,0.0,0.0,3.629305839538574,3.629329681396485,8.789019148025545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.60546875,0.0,1515.98828125,1895.4371337890625,0.0,3261.703125,0.8989885449409485,1.0,0.0,3.0,1.0,0.0
18092760,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6398678421974182,0.520817220211029,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8687809109687805,0.3803544342517853,0.3616967797279358,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8528120517730713,0.3589301407337188,0.2525363564491272,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8335127234458923,0.3337595462799072,0.3181179761886596,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7364534139633179,0.2273865789175033,1.0345288515090942,284.90997314453125,284.95001220703125,297.99658203125,293.644775390625,297.54412841796875,297.292236328125,284.91229248046875,1.0,0.5598191618919373,0.4803349077701568,0.4803349077701568,1.0,1.0,-2.986940383911133,1.0663557052612305,1.9205845594406128,0.3949126601219177,0.8588458895683289,0.8588458895683289,0.0,138.78067016601562,134.0,56481.45703125,0.0,2223.503173828125,1.0,279.4578552246094,283.2574462890625,296.6747436523437,300.3522033691406,293.1499938964844,293.1499938964844,279.75,38266.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876608610153198,1.0,0.0,0.0,3.5511233806610107,3.551146984100342,8.414432954850781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.4375,0.0,1442.4193115234375,1895.4371337890625,0.0,3288.325439453125,0.8853434920310974,1.0,0.0,3.0,1.0,0.0
18092820,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6421046853065491,0.5142164826393127,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8744394183158875,0.3831448554992676,0.3640686571598053,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8571839928627014,0.3602839112281799,0.2532793879508972,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8379511833190918,0.3354326486587524,0.3194664716720581,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7399380207061768,0.2281451523303985,1.037048101425171,285.0099182128906,284.95001220703125,298.0140075683594,293.6501159667969,297.5490417480469,297.2911682128906,285.00811767578125,1.0,0.5582475066184998,0.4789681434631347,0.4789681434631347,1.0,1.0,-2.98742151260376,1.0636945962905884,1.923726916313172,0.3927487432956695,0.9555620551109314,0.9555620551109314,0.0,136.80381774902344,137.0,55948.92578125,0.0,2214.278564453125,1.0,279.7417907714844,283.36846923828125,296.6333312988281,300.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,32902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805725574493408,1.0,0.0,0.0,3.689389228820801,3.689413070678711,9.082434075935452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.919921875,0.0,1554.0087890625,1895.4371337890625,0.0,3221.946044921875,0.9118946194648744,1.0,0.0,3.0,1.0,0.0
18092880,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6421046853065491,0.5142164826393127,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8744394183158875,0.3831448554992676,0.3640686571598053,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8571839928627014,0.3602839112281799,0.2532793879508972,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8379511833190918,0.3354326486587524,0.3194664716720581,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7399380207061768,0.2281451523303985,1.037048101425171,285.0099182128906,284.95001220703125,298.0140075683594,293.6501159667969,297.5490417480469,297.2911682128906,285.00811767578125,1.0,0.5582475066184998,0.4789681434631347,0.4789681434631347,1.0,1.0,-2.98742151260376,1.0636945962905884,1.923726916313172,0.3927487432956695,0.9555620551109314,0.9555620551109314,0.0,136.80381774902344,137.0,55948.92578125,0.0,2214.278564453125,1.0,279.7417907714844,283.36846923828125,296.6333312988281,300.2144470214844,293.1499938964844,293.1499938964844,279.45001220703125,32902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805725574493408,1.0,0.0,0.0,3.689389228820801,3.689413070678711,9.082434075935452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.919921875,0.0,1554.0087890625,1895.4371337890625,0.0,3221.946044921875,0.9118946194648744,1.0,0.0,3.0,1.0,0.0
18092940,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6449029445648193,0.5118491649627686,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8775628209114075,0.3852759897708893,0.3662281930446625,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8590927124023438,0.3608763217926025,0.2538281381130218,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8401146531105042,0.3364976346492767,0.3206142485141754,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7414513826370239,0.2284880429506302,1.0390455722808838,284.8985900878906,284.95001220703125,298.0326538085937,293.6550598144531,297.5531005859375,297.2882080078125,284.9010009765625,1.0,0.5587238073348999,0.477601408958435,0.477601408958435,1.0,1.0,-2.991600513458252,1.0625638961791992,1.9290366172790527,0.3906521797180176,0.8558338284492493,0.8558338284492493,0.0,136.2453155517578,140.0,56552.37109375,0.0,2218.821533203125,1.0,279.4573974609375,283.2428283691406,296.6799011230469,300.3683166503906,293.1499938964844,293.1499938964844,279.75,38933.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894862532615662,1.0,0.0,0.0,3.5684781074523926,3.568501710891724,8.49687751269812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.5166015625,0.0,1465.807373046875,1895.4371337890625,0.0,3305.402587890625,0.8897091150283813,1.0,0.0,3.0,1.0,0.0
18093000,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6449029445648193,0.5118491649627686,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8775628209114075,0.3852759897708893,0.3662281930446625,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8590927124023438,0.3608763217926025,0.2538281381130218,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8401146531105042,0.3364976346492767,0.3206142485141754,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7414513826370239,0.2284880429506302,1.0390455722808838,284.8985900878906,284.95001220703125,298.0326538085937,293.6550598144531,297.5531005859375,297.2882080078125,284.9010009765625,1.0,0.5587238073348999,0.477601408958435,0.477601408958435,1.0,1.0,-2.991600513458252,1.0625638961791992,1.9290366172790527,0.3906521797180176,0.8558338284492493,0.8558338284492493,0.0,136.2453155517578,140.0,56552.37109375,0.0,2218.821533203125,1.0,279.4573974609375,283.2428283691406,296.6799011230469,300.3683166503906,293.1499938964844,293.1499938964844,279.75,38933.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894862532615662,1.0,0.0,0.0,3.5684781074523926,3.568501710891724,8.49687751269812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.5166015625,0.0,1465.807373046875,1895.4371337890625,0.0,3305.402587890625,0.8897091150283813,1.0,0.0,3.0,1.0,0.0
18093060,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.64851313829422,0.5122867226600647,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8793128132820129,0.3881152868270874,0.3686973452568054,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8597123622894287,0.3622193932533264,0.2546024024486542,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8410284519195557,0.3381485641002655,0.3219963312149048,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7418661713600159,0.2292350381612777,1.0417925119400024,285.0111999511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5633544921875,297.29376220703125,285.0101928710937,1.0,0.5603289008140564,0.476479023694992,0.476479023694992,1.0,1.0,-3.000981569290161,1.0640066862106323,1.9369748830795288,0.3898002505302429,0.9570208787918092,0.9570208787918092,0.0,136.73646545410156,143.0,56039.08984375,0.0,2237.9521484375,1.0,279.7418518066406,283.3646240234375,296.63720703125,300.2206726074219,293.1499938964844,293.1499938964844,279.45001220703125,33062.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810879588127136,1.0,0.0,0.0,3.69839072227478,3.6984145641326895,9.126806617132388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2841796875,0.0,1565.4044189453125,1895.4371337890625,0.0,3226.77587890625,0.9141130447387696,1.0,0.0,3.0,1.0,0.0
18093120,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.64851313829422,0.5122867226600647,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8793128132820129,0.3881152868270874,0.3686973452568054,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8597123622894287,0.3622193932533264,0.2546024024486542,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8410284519195557,0.3381485641002655,0.3219963312149048,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7418661713600159,0.2292350381612777,1.0417925119400024,285.0111999511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5633544921875,297.29376220703125,285.0101928710937,1.0,0.5603289008140564,0.476479023694992,0.476479023694992,1.0,1.0,-3.000981569290161,1.0640066862106323,1.9369748830795288,0.3898002505302429,0.9570208787918092,0.9570208787918092,0.0,136.73646545410156,143.0,56039.08984375,0.0,2237.9521484375,1.0,279.7418518066406,283.3646240234375,296.63720703125,300.2206726074219,293.1499938964844,293.1499938964844,279.45001220703125,33062.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810879588127136,1.0,0.0,0.0,3.69839072227478,3.6984145641326895,9.126806617132388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2841796875,0.0,1565.4044189453125,1895.4371337890625,0.0,3226.77587890625,0.9141130447387696,1.0,0.0,3.0,1.0,0.0
18093180,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6500207781791687,0.5154830813407898,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8792962431907654,0.390291303396225,0.3709772229194641,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8586173057556152,0.3627985119819641,0.2551999986171722,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8403660655021667,0.3391875028610229,0.3231972157955169,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7409411668777466,0.2295723706483841,1.044122576713562,284.9032897949219,284.95001220703125,298.0742492675781,293.6636962890625,297.5655822753906,297.2861328125,284.9057006835937,1.0,0.5627413392066956,0.4753566384315491,0.4753566384315491,1.0,1.0,-3.012528419494629,1.0663050413131714,1.946223497390747,0.3893724977970123,0.8628339171409607,0.8628339171409607,0.0,138.15818786621094,146.0,56847.375,0.0,2265.83544921875,1.0,279.457275390625,283.2388916015625,296.68914794921875,300.3919372558594,293.1499938964844,293.1499938964844,279.75,38639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901119232177734,1.0,0.0,0.0,3.590766429901123,3.590790271759033,8.603349783697922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4921875,0.0,1487.69287109375,1895.4371337890625,0.0,3311.25439453125,0.8944218158721924,1.0,0.0,3.0,1.0,0.0
18093240,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6500207781791687,0.5154830813407898,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8792962431907654,0.390291303396225,0.3709772229194641,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8586173057556152,0.3627985119819641,0.2551999986171722,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8403660655021667,0.3391875028610229,0.3231972157955169,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7409411668777466,0.2295723706483841,1.044122576713562,284.9032897949219,284.95001220703125,298.0742492675781,293.6636962890625,297.5655822753906,297.2861328125,284.9057006835937,1.0,0.5627413392066956,0.4753566384315491,0.4753566384315491,1.0,1.0,-3.012528419494629,1.0663050413131714,1.946223497390747,0.3893724977970123,0.8628339171409607,0.8628339171409607,0.0,138.15818786621094,146.0,56847.375,0.0,2265.83544921875,1.0,279.457275390625,283.2388916015625,296.68914794921875,300.3919372558594,293.1499938964844,293.1499938964844,279.75,38639.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901119232177734,1.0,0.0,0.0,3.590766429901123,3.590790271759033,8.603349783697922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4921875,0.0,1487.69287109375,1895.4371337890625,0.0,3311.25439453125,0.8944218158721924,1.0,0.0,3.0,1.0,0.0
18093300,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.6509814858436584,0.5176981091499329,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8789198994636536,0.3916560113430023,0.3721024096012115,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8577131628990173,0.3633745610713959,0.2554750144481659,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.839695155620575,0.339926540851593,0.3237640857696533,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7401688098907471,0.2298776656389236,1.0451139211654663,285.0271911621094,284.95001220703125,298.0856628417969,293.6656188964844,297.5686950683594,297.28497314453125,285.03009033203125,1.0,0.5641331076622009,0.4747954607009887,0.4747954607009887,1.0,1.0,-3.0187442302703857,1.0676220655441284,1.951122045516968,0.3892154097557068,0.9502758383750916,0.9502758383750916,0.0,139.07809448242188,146.0,56186.95703125,0.0,2281.72412109375,1.0,279.7004089355469,283.3741760253906,296.6360168457031,300.19049072265625,293.1499938964844,293.1499938964844,279.75,33788.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841633796691895,1.0,0.0,0.0,3.648244380950928,3.648267984390259,8.880984978532069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.1708984375,0.0,1514.6771240234375,1895.4371337890625,0.0,3255.584228515625,0.905056655406952,1.0,0.0,3.0,1.0,0.0
18093360,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.6520781517028809,0.5195678472518921,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.878973126411438,0.3931652903556824,0.3735128343105316,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8572452664375305,0.3640915155410766,0.2559710741043091,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8393990993499756,0.3407822847366333,0.3245695233345032,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7397323250770569,0.2302786111831665,1.0469069480895996,285.0202941894531,284.95001220703125,298.0975646972656,293.6674194335937,297.57305908203125,297.2856750488281,285.0187683105469,1.0,0.5656859874725342,0.4741534888744354,0.4741534888744354,1.0,1.0,-3.026405334472656,1.0693461894989014,1.9570591449737549,0.3891839683055877,0.971285343170166,0.971285343170166,0.0,139.95448303222656,149.0,56446.45703125,0.0,2300.058837890625,1.0,279.7427673339844,283.3636779785156,296.647705078125,300.2545471191406,293.1499938964844,293.1499938964844,279.45001220703125,32783.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824310302734375,1.0,0.0,0.0,3.728072166442871,3.72809648513794,9.273889531868916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.0126953125,0.0,1597.1964111328125,1895.4371337890625,0.0,3239.35888671875,0.9204640984535216,1.0,0.0,3.0,1.0,0.0
18093420,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6520060896873474,0.5252612829208374,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8775869011878967,0.3953577280044555,0.3758549392223358,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8548187613487244,0.3645723164081573,0.2565398514270782,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8374670147895813,0.341722697019577,0.3257275819778442,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7377215623855591,0.2305598556995391,1.0491602420806885,284.9031677246094,284.95001220703125,298.12274169921875,293.6706848144531,297.5732421875,297.2731018066406,284.9056091308594,1.0,0.5689951181411743,0.4728695452213287,0.4728695452213287,1.0,1.0,-3.0408525466918945,1.0723813772201538,1.9684712886810305,0.3890458047389984,0.8741031289100647,0.8741031289100647,0.0,142.2957000732422,152.0,57414.765625,0.0,2338.431640625,1.0,279.4570007324219,283.2284240722656,296.7003479003906,300.4374389648437,293.1499938964844,293.1499938964844,279.75,38331.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923426270484924,1.0,0.0,0.0,3.636275053024292,3.63629937171936,8.82280687619641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.134765625,0.0,1535.3341064453125,1895.4371337890625,0.0,3332.108642578125,0.9042024612426758,1.0,0.0,3.0,1.0,0.0
18093480,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6520060896873474,0.5252612829208374,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8775869011878967,0.3953577280044555,0.3758549392223358,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8548187613487244,0.3645723164081573,0.2565398514270782,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8374670147895813,0.341722697019577,0.3257275819778442,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7377215623855591,0.2305598556995391,1.0491602420806885,284.9031677246094,284.95001220703125,298.12274169921875,293.6706848144531,297.5732421875,297.2731018066406,284.9056091308594,1.0,0.5689951181411743,0.4728695452213287,0.4728695452213287,1.0,1.0,-3.0408525466918945,1.0723813772201538,1.9684712886810305,0.3890458047389984,0.8741031289100647,0.8741031289100647,0.0,142.2957000732422,152.0,57414.765625,0.0,2338.431640625,1.0,279.4570007324219,283.2284240722656,296.7003479003906,300.4374389648437,293.1499938964844,293.1499938964844,279.75,38331.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923426270484924,1.0,0.0,0.0,3.636275053024292,3.63629937171936,8.82280687619641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.134765625,0.0,1535.3341064453125,1895.4371337890625,0.0,3332.108642578125,0.9042024612426758,1.0,0.0,3.0,1.0,0.0
18093540,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.652450442314148,0.5310245752334595,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8763697147369385,0.3982573747634887,0.3784268200397491,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8525633811950684,0.3657757341861725,0.2572541832923889,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.835648775100708,0.3432253301143646,0.3270232379436493,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7358198165893555,0.231238454580307,1.0518763065338137,285.0259704589844,284.95001220703125,298.1499938964844,293.6734619140625,297.5799865722656,297.26953125,285.02447509765625,1.0,0.5725259184837341,0.471585601568222,0.471585601568222,1.0,1.0,-3.0565500259399414,1.0758812427520752,1.9806687831878664,0.3890290558338165,0.9886208176612854,0.9886208176612854,0.0,144.72776794433594,140.0,57041.1328125,0.0,2379.926025390625,1.0,279.74322509765625,283.3589172363281,296.6570739746094,300.30108642578125,293.1499938964844,293.1499938964844,279.45001220703125,32733.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885311484336853,1.0,0.0,0.0,3.772779703140259,3.772804260253906,9.497650239609357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1884765625,0.0,1648.8441162109375,1895.4371337890625,0.0,3266.3349609375,0.9304579496383668,1.0,0.0,3.0,1.0,0.0
18093600,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.652450442314148,0.5310245752334595,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8763697147369385,0.3982573747634887,0.3784268200397491,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8525633811950684,0.3657757341861725,0.2572541832923889,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.835648775100708,0.3432253301143646,0.3270232379436493,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7358198165893555,0.231238454580307,1.0518763065338137,285.0259704589844,284.95001220703125,298.1499938964844,293.6734619140625,297.5799865722656,297.26953125,285.02447509765625,1.0,0.5725259184837341,0.471585601568222,0.471585601568222,1.0,1.0,-3.0565500259399414,1.0758812427520752,1.9806687831878664,0.3890290558338165,0.9886208176612854,0.9886208176612854,0.0,144.72776794433594,140.0,57041.1328125,0.0,2379.926025390625,1.0,279.74322509765625,283.3589172363281,296.6570739746094,300.30108642578125,293.1499938964844,293.1499938964844,279.45001220703125,32733.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885311484336853,1.0,0.0,0.0,3.772779703140259,3.772804260253906,9.497650239609357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1884765625,0.0,1648.8441162109375,1895.4371337890625,0.0,3266.3349609375,0.9304579496383668,1.0,0.0,3.0,1.0,0.0
18093660,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6523261070251465,0.5258665084838867,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8809439539909363,0.4002995193004608,0.3805375099182129,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8556927442550659,0.3660974502563476,0.2576417028903961,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8389237523078918,0.3439870774745941,0.3279130756855011,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7383432984352112,0.2314247041940689,1.0532206296920776,284.88836669921875,284.95001220703125,298.1781311035156,293.6747741699219,297.5832214355469,297.2605895996094,284.8906555175781,1.0,0.5710580945014954,0.4702415764331817,0.4702415764331817,1.0,1.0,-3.0560672283172607,1.0727649927139282,1.9833022356033323,0.3864048421382904,0.8781642317771912,0.8781642317771912,0.0,143.11119079589844,140.0,57841.84765625,0.0,2370.601806640625,1.0,279.45751953125,283.2066955566406,296.70782470703125,300.48199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895473837852478,1.0,0.0,0.0,3.684805631637573,3.6848304271698,9.05988031263405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2216796875,0.0,1592.63525390625,1895.4371337890625,0.0,3361.3583984375,0.9148711562156676,1.0,0.0,3.0,1.0,0.0
18093720,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.6523790955543518,0.5254790186882019,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8812193274497986,0.4003834426403045,0.3806062042713165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8558989763259888,0.366108775138855,0.2576419711112976,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8391332030296326,0.3440162241458893,0.3279317617416382,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7385099530220032,0.2314293682575225,1.053208827972412,284.8905029296875,284.95001220703125,298.1793212890625,293.6748046875,297.5834655761719,297.2603759765625,284.892578125,1.0,0.5709196329116821,0.4701855778694153,0.4701855778694153,1.0,1.0,-3.0556931495666504,1.0724947452545166,1.983198285102844,0.3862253427505493,0.87797611951828,0.87797611951828,0.0,142.97573852539062,143.0,57825.8359375,0.0,2369.20654296875,1.0,279.4564208984375,283.2084655761719,296.70587158203125,300.4770202636719,293.1499938964844,293.1499938964844,279.75,38665.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955338597297668,1.0,0.0,0.0,3.681217670440674,3.681242465972901,9.042245210366672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5224609375,0.0,1588.2947998046875,1895.4371337890625,0.0,3361.9189453125,0.9141095280647278,1.0,0.0,3.0,1.0,0.0
18093780,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6555989384651184,0.5229013562202454,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8846009373664856,0.4032407104969024,0.3830142319202423,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8578659296035767,0.3671961426734924,0.258182942867279,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8412899971008301,0.3453996777534485,0.3289918899536133,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7400240898132324,0.2320115119218826,1.0549566745758057,285.01251220703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5972900390625,297.2660827636719,285.0109558105469,1.0,0.5713111758232117,0.4687855541706085,0.4687855541706085,1.0,1.0,-3.059495687484741,1.0709840059280396,1.9885116815567017,0.3836536705493927,0.9835151433944702,0.9835151433944702,0.0,142.31539916992188,146.0,57085.49609375,0.0,2372.8076171875,1.0,279.7434387207031,283.34161376953125,296.6528015136719,300.3075866699219,293.1499938964844,293.1499938964844,279.45001220703125,33286.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875483274459839,1.0,0.0,0.0,3.7939975261688232,3.794022560119629,9.604779052097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.767578125,0.0,1678.2501220703125,1895.4371337890625,0.0,3287.2724609375,0.93559992313385,1.0,0.0,3.0,1.0,0.0
18093840,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6555989384651184,0.5229013562202454,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8846009373664856,0.4032407104969024,0.3830142319202423,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8578659296035767,0.3671961426734924,0.258182942867279,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8412899971008301,0.3453996777534485,0.3289918899536133,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7400240898132324,0.2320115119218826,1.0549566745758057,285.01251220703125,284.95001220703125,298.2105407714844,293.6737060546875,297.5972900390625,297.2660827636719,285.0109558105469,1.0,0.5713111758232117,0.4687855541706085,0.4687855541706085,1.0,1.0,-3.059495687484741,1.0709840059280396,1.9885116815567017,0.3836536705493927,0.9835151433944702,0.9835151433944702,0.0,142.31539916992188,146.0,57085.49609375,0.0,2372.8076171875,1.0,279.7434387207031,283.34161376953125,296.6528015136719,300.3075866699219,293.1499938964844,293.1499938964844,279.45001220703125,33286.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875483274459839,1.0,0.0,0.0,3.7939975261688232,3.794022560119629,9.604779052097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.767578125,0.0,1678.2501220703125,1895.4371337890625,0.0,3287.2724609375,0.93559992313385,1.0,0.0,3.0,1.0,0.0
18093900,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.656679630279541,0.5228785276412964,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8856360912322998,0.4044150114059448,0.3843100070953369,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8582450151443481,0.3674559891223907,0.2585195899009704,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8417944312095642,0.3458679020404815,0.3296021819114685,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7402988076210022,0.2321593761444091,1.0561660528182983,284.873291015625,284.95001220703125,298.226806640625,293.6723022460937,297.602294921875,297.26568603515625,284.868896484375,1.0,0.5719782114028931,0.4680855274200439,0.4680855274200439,1.0,1.0,-3.063618898391724,1.071089267730713,1.9925296306610107,0.3828446567058563,0.8895232081413269,0.8895232081413269,0.0,142.47401428222656,146.0,58071.80859375,0.0,2381.264404296875,1.0,279.4944763183594,283.18218994140625,296.7080078125,300.52960205078125,293.1499938964844,293.1499938964844,279.45001220703125,37043.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941702842712402,1.0,0.0,0.0,3.772224187850952,3.772249698638916,9.494854111835592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7958984375,0.0,1681.5181884765625,1895.4371337890625,0.0,3349.18505859375,0.9313672184944152,1.0,0.0,3.0,1.0,0.0
18093960,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6571823358535767,0.5242193341255188,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8856406211853027,0.4054262638092041,0.3853012323379516,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8576177358627319,0.367526650428772,0.2586053609848022,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.841384768486023,0.3461753726005554,0.3299387693405151,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7397775650024414,0.2321843206882476,1.05648672580719,284.89276123046875,284.95001220703125,298.2434997558594,293.6703186035156,297.6053771972656,297.2619934082031,284.8954162597656,1.0,0.5728208422660828,0.4675304889678955,0.4675304889678955,1.0,1.0,-3.0673155784606934,1.071316480636597,1.995999097824097,0.3822433352470398,0.8781164288520813,0.8781164288520813,0.0,143.03863525390625,149.0,57836.61328125,0.0,2391.073486328125,1.0,279.456787109375,283.20489501953125,296.6953430175781,300.46502685546875,293.1499938964844,293.1499938964844,279.75,38860.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964373469352722,1.0,0.0,0.0,3.685216188430786,3.6852409839630127,9.061898822437796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.4775390625,0.0,1594.3133544921875,1895.4371337890625,0.0,3370.353271484375,0.9154200553894044,1.0,0.0,3.0,1.0,0.0
18094020,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6593223214149475,0.526993453502655,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.886047899723053,0.4083669781684875,0.3878612220287323,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8567957282066345,0.3686304688453674,0.2592137157917022,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8408962488174438,0.3475614488124847,0.3310752809047699,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7390151023864746,0.2327660471200943,1.058568239212036,285.02069091796875,284.95001220703125,298.2780456542969,293.664794921875,297.61883544921875,297.2650146484375,285.0193176269531,1.0,0.575092077255249,0.4664203822612762,0.4664203822612762,1.0,1.0,-3.078321933746338,1.0732285976409912,2.0050933361053467,0.38159841299057,0.9913723468780518,0.9913723468780518,0.0,144.341552734375,152.0,57244.08203125,0.0,2418.41845703125,1.0,279.7434997558594,283.3411865234375,296.6439514160156,300.3057556152344,293.1499938964844,293.1499938964844,279.45001220703125,33153.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884850144386292,1.0,0.0,0.0,3.804929256439209,3.804954290390015,9.660208206696552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.140625,0.0,1690.2625732421875,1895.4371337890625,0.0,3296.036865234375,0.938010275363922,1.0,0.0,3.0,1.0,0.0
18094080,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6593223214149475,0.526993453502655,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.886047899723053,0.4083669781684875,0.3878612220287323,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8567957282066345,0.3686304688453674,0.2592137157917022,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8408962488174438,0.3475614488124847,0.3310752809047699,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7390151023864746,0.2327660471200943,1.058568239212036,285.02069091796875,284.95001220703125,298.2780456542969,293.664794921875,297.61883544921875,297.2650146484375,285.0193176269531,1.0,0.575092077255249,0.4664203822612762,0.4664203822612762,1.0,1.0,-3.078321933746338,1.0732285976409912,2.0050933361053467,0.38159841299057,0.9913723468780518,0.9913723468780518,0.0,144.341552734375,152.0,57244.08203125,0.0,2418.41845703125,1.0,279.7434997558594,283.3411865234375,296.6439514160156,300.3057556152344,293.1499938964844,293.1499938964844,279.45001220703125,33153.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884850144386292,1.0,0.0,0.0,3.804929256439209,3.804954290390015,9.660208206696552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.140625,0.0,1690.2625732421875,1895.4371337890625,0.0,3296.036865234375,0.938010275363922,1.0,0.0,3.0,1.0,0.0
18094140,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6591907143592834,0.5317553877830505,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8851691484451294,0.4105769395828247,0.390232115983963,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8547577261924744,0.3689236938953399,0.2596546709537506,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8392847180366516,0.3482940793037414,0.3320391774177551,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7373170256614685,0.2329218536615371,1.0602563619613647,284.8960876464844,284.95001220703125,298.3140563964844,293.6572570800781,297.6249389648437,297.25616455078125,284.898681640625,1.0,0.5779008865356445,0.465310275554657,0.465310275554657,1.0,1.0,-3.0906178951263428,1.0756102800369265,2.015007495880127,0.3812642991542816,0.8874378204345703,0.8874378204345703,0.0,146.3354034423828,155.0,58179.75,0.0,2452.0078125,1.0,279.45623779296875,283.1978759765625,296.6863098144531,300.4754943847656,293.1499938964844,293.1499938964844,279.75,38525.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981967568397522,1.0,0.0,0.0,3.713603019714356,3.713628053665161,9.2020422925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8349609375,0.0,1624.3125,1895.4371337890625,0.0,3386.769287109375,0.9213608503341676,1.0,0.0,3.0,1.0,0.0
