time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6591907143592834,0.5317553877830505,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8851691484451294,0.4105769395828247,0.390232115983963,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8547577261924744,0.3689236938953399,0.2596546709537506,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8392847180366516,0.3482940793037414,0.3320391774177551,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7373170256614685,0.2329218536615371,1.0602563619613647,284.8960876464844,284.95001220703125,298.3140563964844,293.6572570800781,297.6249389648437,297.25616455078125,284.898681640625,1.0,0.5779008865356445,0.465310275554657,0.465310275554657,1.0,1.0,-3.0906178951263428,1.0756102800369265,2.015007495880127,0.3812642991542816,0.8874378204345703,0.8874378204345703,0.0,146.3354034423828,155.0,58179.75,0.0,2452.0078125,1.0,279.45623779296875,283.1978759765625,296.6863098144531,300.4754943847656,293.1499938964844,293.1499938964844,279.75,38525.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981967568397522,1.0,0.0,0.0,3.713603019714356,3.713628053665161,9.2020422925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8349609375,0.0,1624.3125,1895.4371337890625,0.0,3386.769287109375,0.9213608503341676,1.0,0.0,3.0,1.0,0.0
18094260,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.6595491170883179,0.5369118452072144,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8842531442642212,0.4135273993015289,0.3928243219852447,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8527070879936218,0.3699714839458465,0.2602415382862091,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8376184105873108,0.3496202528476715,0.3331443965435028,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7355645895004272,0.233476772904396,1.062346339225769,285.0281066894531,284.95001220703125,298.351318359375,293.6478271484375,297.6365966796875,297.2553100585937,285.02691650390625,1.0,0.5810397863388062,0.4639890193939209,0.4639890193939209,1.0,1.0,-3.104475736618042,1.078117847442627,2.026357889175415,0.3807156085968017,1.0,1.0,0.0,148.53427124023438,143.0,57636.5625,0.0,2489.908935546875,1.0,279.7436828613281,283.3382873535156,296.6308898925781,300.3173217773437,293.1499938964844,293.1499938964844,279.45001220703125,33126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891061007976532,1.0,0.0,0.0,3.833984851837158,3.834010124206543,9.808306913328124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.306640625,0.0,1725.074462890625,1895.4371337890625,0.0,3320.12890625,0.9445332884788512,1.0,0.0,3.0,1.0,0.0
18094320,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.6595491170883179,0.5369118452072144,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8842531442642212,0.4135273993015289,0.3928243219852447,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8527070879936218,0.3699714839458465,0.2602415382862091,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8376184105873108,0.3496202528476715,0.3331443965435028,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7355645895004272,0.233476772904396,1.062346339225769,285.0281066894531,284.95001220703125,298.351318359375,293.6478271484375,297.6365966796875,297.2553100585937,285.02691650390625,1.0,0.5810397863388062,0.4639890193939209,0.4639890193939209,1.0,1.0,-3.104475736618042,1.078117847442627,2.026357889175415,0.3807156085968017,1.0,1.0,0.0,148.53427124023438,143.0,57636.5625,0.0,2489.908935546875,1.0,279.7436828613281,283.3382873535156,296.6308898925781,300.3173217773437,293.1499938964844,293.1499938964844,279.45001220703125,33126.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891061007976532,1.0,0.0,0.0,3.833984851837158,3.834010124206543,9.808306913328124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.306640625,0.0,1725.074462890625,1895.4371337890625,0.0,3320.12890625,0.9445332884788512,1.0,0.0,3.0,1.0,0.0
18094380,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6592813730239868,0.5309551954269409,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8893365263938904,0.4156698584556579,0.3950271010398865,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.856105625629425,0.370144784450531,0.2605194449424743,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8411499857902527,0.3502293527126312,0.3338830471038818,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7382785081863403,0.2335430383682251,1.0631123781204224,284.8875427246094,284.95001220703125,298.3897705078125,293.6366271972656,297.6439819335937,297.2479248046875,284.8890686035156,1.0,0.5791406631469727,0.4626677632331848,0.4626677632331848,1.0,1.0,-3.102135419845581,1.074193000793457,2.027942419052124,0.3778177499771118,0.891130805015564,0.891130805015564,0.0,146.57861328125,146.0,58413.98046875,0.0,2475.10009765625,1.0,279.4568786621094,283.1811218261719,296.6665344238281,300.4779052734375,293.1499938964844,293.1499938964844,279.75,38583.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010888338088988,1.0,0.0,0.0,3.746804237365722,3.746829748153688,9.367319080411108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4091796875,0.0,1663.403076171875,1895.4371337890625,0.0,3413.731689453125,0.928666055202484,1.0,0.0,3.0,1.0,0.0
18094440,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6592813730239868,0.5309551954269409,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8893365263938904,0.4156698584556579,0.3950271010398865,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.856105625629425,0.370144784450531,0.2605194449424743,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8411499857902527,0.3502293527126312,0.3338830471038818,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7382785081863403,0.2335430383682251,1.0631123781204224,284.8875427246094,284.95001220703125,298.3897705078125,293.6366271972656,297.6439819335937,297.2479248046875,284.8890686035156,1.0,0.5791406631469727,0.4626677632331848,0.4626677632331848,1.0,1.0,-3.102135419845581,1.074193000793457,2.027942419052124,0.3778177499771118,0.891130805015564,0.891130805015564,0.0,146.57861328125,146.0,58413.98046875,0.0,2475.10009765625,1.0,279.4568786621094,283.1811218261719,296.6665344238281,300.4779052734375,293.1499938964844,293.1499938964844,279.75,38583.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010888338088988,1.0,0.0,0.0,3.746804237365722,3.746829748153688,9.367319080411108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4091796875,0.0,1663.403076171875,1895.4371337890625,0.0,3413.731689453125,0.928666055202484,1.0,0.0,3.0,1.0,0.0
18094500,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6605170965194702,0.5292850136756897,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.891101062297821,0.4170216023921966,0.3960669934749603,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8570744395256042,0.3705135285854339,0.2605997323989868,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8422242999076843,0.3507527112960815,0.3341794610023498,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7390229105949402,0.2337133139371872,1.0632072687149048,285.017822265625,284.95001220703125,298.40936279296875,293.6304016113281,297.65118408203125,297.2492980957031,285.0213928222656,1.0,0.5790334939956665,0.4620071351528168,0.4620071351528168,1.0,1.0,-3.101928949356079,1.0726394653320312,2.029289484024048,0.3761373162269592,0.9782447814941406,0.9782447814941406,0.0,146.0356903076172,146.0,57456.20703125,0.0,2471.85595703125,1.0,279.7043151855469,283.3276062011719,296.6023864746094,300.247314453125,293.1499938964844,293.1499938964844,279.75,34510.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951725363731384,1.0,0.0,0.0,3.781724214553833,3.781749248504639,9.54273787101556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.494140625,0.0,1673.170166015625,1895.4371337890625,0.0,3358.54541015625,0.9355006217956544,1.0,0.0,3.0,1.0,0.0
18094560,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6621735095977783,0.5281614661216736,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8928237557411194,0.4185652732849121,0.3974565863609314,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8580485582351685,0.3710837662220001,0.260949432849884,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8432667851448059,0.3514456152915954,0.3347746133804321,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7397520542144775,0.234014019370079,1.0643137693405151,285.01470947265625,284.95001220703125,298.42919921875,293.6238098144531,297.6603088378906,297.25347900390625,285.0133361816406,1.0,0.5793049931526184,0.4614221453666687,0.4614221453666687,1.0,1.0,-3.104710817337036,1.0724055767059326,2.0323050022125244,0.3751641511917114,0.9995489716529846,0.9995489716529846,0.0,145.7902069091797,149.0,57550.26171875,0.0,2475.8486328125,1.0,279.7436828613281,283.32080078125,296.6026306152344,300.2899780273437,293.1499938964844,293.1499938964844,279.45001220703125,33499.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931246995925903,1.0,0.0,0.0,3.847248554229736,3.8472740650177,9.876289368548896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.9638671875,0.0,1744.16845703125,1895.4371337890625,0.0,3339.416748046875,0.9478729367256165,1.0,0.0,3.0,1.0,0.0
18094620,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6632965803146362,0.5293506383895874,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8939092755317688,0.420753926038742,0.3997635543346405,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8577628135681152,0.3712575137615204,0.2612714767456054,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8432969450950623,0.3520456254482269,0.3355661928653717,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7394673824310303,0.2340811491012573,1.0653938055038452,284.8878173828125,284.95001220703125,298.4695129394531,293.6094970703125,297.6706237792969,297.2494201660156,284.8904724121094,1.0,0.5806287527084351,0.4602521955966949,0.4602521955966949,1.0,1.0,-3.111550807952881,1.0724550485610962,2.039095640182495,0.3733029365539551,0.888904869556427,0.888904869556427,0.0,146.42141723632812,152.0,58308.9765625,0.0,2492.235595703125,1.0,279.4559936523437,283.1761474609375,296.6349182128906,300.4367370605469,293.1499938964844,293.1499938964844,279.75,38930.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020453095436096,1.0,0.0,0.0,3.743007183074951,3.743032693862915,9.348342473458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8115234375,0.0,1661.609130859375,1895.4371337890625,0.0,3422.64208984375,0.9281657338142396,1.0,0.0,3.0,1.0,0.0
18094680,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6632965803146362,0.5293506383895874,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8939092755317688,0.420753926038742,0.3997635543346405,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8577628135681152,0.3712575137615204,0.2612714767456054,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8432969450950623,0.3520456254482269,0.3355661928653717,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7394673824310303,0.2340811491012573,1.0653938055038452,284.8878173828125,284.95001220703125,298.4695129394531,293.6094970703125,297.6706237792969,297.2494201660156,284.8904724121094,1.0,0.5806287527084351,0.4602521955966949,0.4602521955966949,1.0,1.0,-3.111550807952881,1.0724550485610962,2.039095640182495,0.3733029365539551,0.888904869556427,0.888904869556427,0.0,146.42141723632812,152.0,58308.9765625,0.0,2492.235595703125,1.0,279.4559936523437,283.1761474609375,296.6349182128906,300.4367370605469,293.1499938964844,293.1499938964844,279.75,38930.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020453095436096,1.0,0.0,0.0,3.743007183074951,3.743032693862915,9.348342473458616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8115234375,0.0,1661.609130859375,1895.4371337890625,0.0,3422.64208984375,0.9281657338142396,1.0,0.0,3.0,1.0,0.0
18094740,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6649127006530762,0.5321003794670105,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8942898511886597,0.4237317442893982,0.4023384749889374,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.856847882270813,0.3722273111343384,0.2617743611335754,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8426899909973145,0.3532794415950775,0.3365440666675567,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7386224269866943,0.2345670163631439,1.0670024156570437,285.0227355957031,284.95001220703125,298.510498046875,293.5938720703125,297.6858825683594,297.2523803710937,285.0216064453125,1.0,0.5827409029006958,0.4590822756290436,0.4590822756290436,1.0,1.0,-3.12165904045105,1.0737754106521606,2.0478837490081787,0.371725857257843,1.0,1.0,0.0,147.6659698486328,155.0,57606.0,0.0,2518.2294921875,1.0,279.74383544921875,283.32037353515625,296.5728454589844,300.2603759765625,293.1499938964844,293.1499938964844,279.45001220703125,33428.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940597772598267,1.0,0.0,0.0,3.851161479949951,3.851186990737915,9.8963880645897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.021484375,0.0,1748.3992919921875,1895.4371337890625,0.0,3348.15283203125,0.9486237168312072,1.0,0.0,3.0,1.0,0.0
18094800,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6649127006530762,0.5321003794670105,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8942898511886597,0.4237317442893982,0.4023384749889374,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.856847882270813,0.3722273111343384,0.2617743611335754,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8426899909973145,0.3532794415950775,0.3365440666675567,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7386224269866943,0.2345670163631439,1.0670024156570437,285.0227355957031,284.95001220703125,298.510498046875,293.5938720703125,297.6858825683594,297.2523803710937,285.0216064453125,1.0,0.5827409029006958,0.4590822756290436,0.4590822756290436,1.0,1.0,-3.12165904045105,1.0737754106521606,2.0478837490081787,0.371725857257843,1.0,1.0,0.0,147.6659698486328,155.0,57606.0,0.0,2518.2294921875,1.0,279.74383544921875,283.32037353515625,296.5728454589844,300.2603759765625,293.1499938964844,293.1499938964844,279.45001220703125,33428.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940597772598267,1.0,0.0,0.0,3.851161479949951,3.851186990737915,9.8963880645897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.021484375,0.0,1748.3992919921875,1895.4371337890625,0.0,3348.15283203125,0.9486237168312072,1.0,0.0,3.0,1.0,0.0
18094860,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6641896963119507,0.5368388295173645,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8933852314949036,0.4259467124938965,0.4047269225120544,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8547515273094177,0.372400164604187,0.2621310651302337,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8409855365753174,0.353869616985321,0.3373739719390869,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7368671298027039,0.2346288859844207,1.06828773021698,284.8943786621094,284.95001220703125,298.5520324707031,293.5770263671875,297.6939697265625,297.244384765625,284.8964538574219,1.0,0.5854142308235168,0.4578432142734527,0.4578432142734527,1.0,1.0,-3.133201360702514,1.0754505395889282,2.057750940322876,0.3704273998737335,0.8983874320983887,0.8983874320983887,0.0,149.6199951171875,158.0,58554.1484375,0.0,2550.938232421875,1.0,279.456787109375,283.17193603515625,296.6054077148437,300.4197082519531,293.1499938964844,293.1499938964844,279.75,38417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903690218925476,1.0,0.0,0.0,3.764561653137207,3.764587163925171,9.456318821321474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0615234375,0.0,1683.0556640625,1895.4371337890625,0.0,3437.957763671875,0.9326528906822203,1.0,0.0,3.0,1.0,0.0
18094920,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6641896963119507,0.5368388295173645,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8933852314949036,0.4259467124938965,0.4047269225120544,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8547515273094177,0.372400164604187,0.2621310651302337,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8409855365753174,0.353869616985321,0.3373739719390869,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7368671298027039,0.2346288859844207,1.06828773021698,284.8943786621094,284.95001220703125,298.5520324707031,293.5770263671875,297.6939697265625,297.244384765625,284.8964538574219,1.0,0.5854142308235168,0.4578432142734527,0.4578432142734527,1.0,1.0,-3.133201360702514,1.0754505395889282,2.057750940322876,0.3704273998737335,0.8983874320983887,0.8983874320983887,0.0,149.6199951171875,158.0,58554.1484375,0.0,2550.938232421875,1.0,279.456787109375,283.17193603515625,296.6054077148437,300.4197082519531,293.1499938964844,293.1499938964844,279.75,38417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903690218925476,1.0,0.0,0.0,3.764561653137207,3.764587163925171,9.456318821321474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0615234375,0.0,1683.0556640625,1895.4371337890625,0.0,3437.957763671875,0.9326528906822203,1.0,0.0,3.0,1.0,0.0
18094980,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6639240384101868,0.5419369339942932,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.892455518245697,0.4289193153381347,0.4073332846164703,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8526830673217773,0.3733653724193573,0.2626544237136841,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8392649292945862,0.3550907969474792,0.3383713662624359,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7350678443908691,0.2350892871618271,1.0699492692947388,285.03228759765625,284.95001220703125,298.593994140625,293.5591125488281,297.7074584960937,297.2444152832031,285.0321350097656,1.0,0.5884243249893188,0.4566041529178619,0.4566041529178619,1.0,1.0,-3.1462855339050293,1.077641487121582,2.068644046783448,0.3698383271694183,1.0,1.0,0.0,151.7967987060547,146.0,57871.9921875,0.0,2588.082763671875,1.0,279.7433776855469,283.3205871582031,296.5423583984375,300.2464599609375,293.1499938964844,293.1499938964844,279.45001220703125,33721.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896597683429718,1.0,0.0,0.0,3.866484880447388,3.86651062965393,9.975299235520652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.50390625,0.0,1769.5631103515625,1895.4371337890625,0.0,3371.849365234375,0.9523029923439026,1.0,0.0,3.0,1.0,0.0
18095040,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6639240384101868,0.5419369339942932,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.892455518245697,0.4289193153381347,0.4073332846164703,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8526830673217773,0.3733653724193573,0.2626544237136841,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8392649292945862,0.3550907969474792,0.3383713662624359,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7350678443908691,0.2350892871618271,1.0699492692947388,285.03228759765625,284.95001220703125,298.593994140625,293.5591125488281,297.7074584960937,297.2444152832031,285.0321350097656,1.0,0.5884243249893188,0.4566041529178619,0.4566041529178619,1.0,1.0,-3.1462855339050293,1.077641487121582,2.068644046783448,0.3698383271694183,1.0,1.0,0.0,151.7967987060547,146.0,57871.9921875,0.0,2588.082763671875,1.0,279.7433776855469,283.3205871582031,296.5423583984375,300.2464599609375,293.1499938964844,293.1499938964844,279.45001220703125,33721.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896597683429718,1.0,0.0,0.0,3.866484880447388,3.86651062965393,9.975299235520652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.50390625,0.0,1769.5631103515625,1895.4371337890625,0.0,3371.849365234375,0.9523029923439026,1.0,0.0,3.0,1.0,0.0
18095100,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6633826494216919,0.5399335622787476,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8945819735527039,0.4301200211048126,0.4086497724056244,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8540032505989075,0.3735593259334564,0.2629335224628448,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8406440615653992,0.355468600988388,0.3388823866844177,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7360849380493164,0.2351674139499664,1.0707688331604004,284.8897399902344,284.95001220703125,298.6150817871094,293.5498352050781,297.7125549316406,297.2421569824219,284.8836669921875,1.0,0.5879191756248474,0.4559846222400665,0.4559846222400665,1.0,1.0,-3.147416591644287,1.07660174369812,2.070814847946167,0.3689979910850525,0.9251911640167236,0.9251911640167236,0.0,151.22457885742188,146.0,58985.41015625,0.0,2587.213623046875,1.0,279.4931945800781,283.1537170410156,296.5897827148437,300.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,36238.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036524295806884,1.0,0.0,0.0,3.863619804382324,3.8636457920074463,9.96051994661684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.79296875,0.0,1785.9638671875,1895.4371337890625,0.0,3437.6064453125,0.9517806172370912,1.0,0.0,3.0,1.0,0.0
18095160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6630434989929199,0.5358861088752747,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8975803852081299,0.4310702085494995,0.4095556437969208,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8560615181922913,0.3734859228134155,0.2628973722457886,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8427661061286926,0.3556178510189056,0.3390350937843323,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7377139925956726,0.235071450471878,1.0703465938568115,284.8868713378906,284.95001220703125,298.63623046875,293.54034423828125,297.7164306640625,297.2382202148437,284.8886108398437,1.0,0.586418092250824,0.4553317725658417,0.4553317725658417,1.0,1.0,-3.1432812213897705,1.073464274406433,2.069816827774048,0.3670786321163177,0.9003089070320129,0.9003089070320129,0.0,149.7780303955078,149.0,58685.28515625,0.0,2571.3818359375,1.0,279.45623779296875,283.1570129394531,296.5705871582031,300.3998718261719,293.1499938964844,293.1499938964844,279.1499938964844,38522.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064965844154358,1.0,0.0,0.0,3.787808895111084,3.787834644317627,9.573470833856843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.611328125,0.0,1711.545654296875,1895.4371337890625,0.0,3464.062744140625,0.937738597393036,1.0,0.0,3.0,1.0,0.0
18095220,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.663232684135437,0.5345399379730225,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8997057676315308,0.4330842494964599,0.4113479852676391,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8566564321517944,0.3734414875507355,0.2627949714660644,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8436461091041565,0.3559780418872833,0.3392981588840484,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7380735278129578,0.2348980605602264,1.0693341493606567,284.8811340332031,284.95001220703125,298.6785583496094,293.52081298828125,297.72613525390625,297.2330322265625,284.8826904296875,1.0,0.5863520503044128,0.4540260732173919,0.4540260732173919,1.0,1.0,-3.142776727676392,1.07025146484375,2.0725252628326416,0.3635891675949096,0.8274445533752441,0.8274445533752441,0.0,149.30853271484375,152.0,58564.44140625,0.0,2567.913330078125,1.0,279.1583251953125,283.1294250488281,296.53204345703125,300.3663635253906,293.1499938964844,293.1499938964844,279.45001220703125,41370.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114492535591124,1.0,0.0,0.0,3.5230207443237305,3.523044347763061,8.281779741992068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5439453125,0.0,1435.2215576171875,1895.4371337890625,0.0,3510.04833984375,0.8820234537124634,1.0,0.0,3.0,1.0,0.0
18095280,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.663232684135437,0.5345399379730225,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8997057676315308,0.4330842494964599,0.4113479852676391,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8566564321517944,0.3734414875507355,0.2627949714660644,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8436461091041565,0.3559780418872833,0.3392981588840484,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7380735278129578,0.2348980605602264,1.0693341493606567,284.8811340332031,284.95001220703125,298.6785583496094,293.52081298828125,297.72613525390625,297.2330322265625,284.8826904296875,1.0,0.5863520503044128,0.4540260732173919,0.4540260732173919,1.0,1.0,-3.142776727676392,1.07025146484375,2.0725252628326416,0.3635891675949096,0.8274445533752441,0.8274445533752441,0.0,149.30853271484375,152.0,58564.44140625,0.0,2567.913330078125,1.0,279.1583251953125,283.1294250488281,296.53204345703125,300.3663635253906,293.1499938964844,293.1499938964844,279.45001220703125,41370.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114492535591124,1.0,0.0,0.0,3.5230207443237305,3.523044347763061,8.281779741992068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5439453125,0.0,1435.2215576171875,1895.4371337890625,0.0,3510.04833984375,0.8820234537124634,1.0,0.0,3.0,1.0,0.0
18095340,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6650338172912598,0.5347039699554443,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9016400575637816,0.4361784756183624,0.4140537679195404,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8571946620941162,0.3745059967041015,0.2633805871009826,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.844369649887085,0.3572514951229095,0.3403193354606628,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7383208870887756,0.2353730350732803,1.0708163976669312,284.9969177246094,284.95001220703125,298.7208251953125,293.5007019042969,297.74322509765625,297.23895263671875,284.9967041015625,1.0,0.5875406265258789,0.4527203738689422,0.4527203738689422,1.0,1.0,-3.1499314308166504,1.0700284242630005,2.0799028873443604,0.3606681525707245,0.920282781124115,0.920282781124115,0.0,149.59657287597656,155.0,57832.6015625,0.0,2583.444580078125,1.0,279.4413757324219,283.2578125,296.4677429199219,300.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,34073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007534384727478,1.0,0.0,0.0,3.6219427585601807,3.6219661235809326,8.753393103688722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.20703125,0.0,1487.871337890625,1895.4371337890625,0.0,3410.606689453125,0.8977642059326172,1.0,0.0,3.0,1.0,0.0
18095400,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6650338172912598,0.5347039699554443,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9016400575637816,0.4361784756183624,0.4140537679195404,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8571946620941162,0.3745059967041015,0.2633805871009826,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.844369649887085,0.3572514951229095,0.3403193354606628,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7383208870887756,0.2353730350732803,1.0708163976669312,284.9969177246094,284.95001220703125,298.7208251953125,293.5007019042969,297.74322509765625,297.23895263671875,284.9967041015625,1.0,0.5875406265258789,0.4527203738689422,0.4527203738689422,1.0,1.0,-3.1499314308166504,1.0700284242630005,2.0799028873443604,0.3606681525707245,0.920282781124115,0.920282781124115,0.0,149.59657287597656,155.0,57832.6015625,0.0,2583.444580078125,1.0,279.4413757324219,283.2578125,296.4677429199219,300.17041015625,293.1499938964844,293.1499938964844,279.1499938964844,34073.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007534384727478,1.0,0.0,0.0,3.6219427585601807,3.6219661235809326,8.753393103688722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.20703125,0.0,1487.871337890625,1895.4371337890625,0.0,3410.606689453125,0.8977642059326172,1.0,0.0,3.0,1.0,0.0
18095460,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6647790670394897,0.5377209782600403,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.901724636554718,0.438547670841217,0.4165036678314209,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8560358285903931,0.3748190701007843,0.2637733221054077,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8435198068618774,0.3579267859458923,0.3411563336849212,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7372840046882629,0.2354752868413925,1.0719960927963257,284.9153137207031,284.95001220703125,298.762939453125,293.48016357421875,297.75445556640625,297.23583984375,284.9161682128906,1.0,0.5895853638648987,0.4516656398773193,0.4516656398773193,1.0,1.0,-3.159400701522827,1.071203112602234,2.088197708129883,0.3591265380382538,0.8442384600639343,0.8442384600639343,0.0,150.91514587402344,158.0,58432.91015625,0.0,2609.13134765625,1.0,279.1585693359375,283.1534118652344,296.4974975585937,300.30517578125,293.1499938964844,293.1499938964844,279.45001220703125,38639.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080824851989746,1.0,0.0,0.0,3.4959864616394043,3.496009588241577,8.155165573953127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.630859375,0.0,1387.395751953125,1895.4371337890625,0.0,3478.799560546875,0.8735384345054626,1.0,0.0,3.0,1.0,0.0
18095520,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.6647790670394897,0.5377209782600403,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.901724636554718,0.438547670841217,0.4165036678314209,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8560358285903931,0.3748190701007843,0.2637733221054077,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8435198068618774,0.3579267859458923,0.3411563336849212,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7372840046882629,0.2354752868413925,1.0719960927963257,284.9153137207031,284.95001220703125,298.762939453125,293.48016357421875,297.75445556640625,297.23583984375,284.9161682128906,1.0,0.5895853638648987,0.4516656398773193,0.4516656398773193,1.0,1.0,-3.159400701522827,1.071203112602234,2.088197708129883,0.3591265380382538,0.8442384600639343,0.8442384600639343,0.0,150.91514587402344,158.0,58432.91015625,0.0,2609.13134765625,1.0,279.1585693359375,283.1534118652344,296.4974975585937,300.30517578125,293.1499938964844,293.1499938964844,279.45001220703125,38639.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080824851989746,1.0,0.0,0.0,3.4959864616394043,3.496009588241577,8.155165573953127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.630859375,0.0,1387.395751953125,1895.4371337890625,0.0,3478.799560546875,0.8735384345054626,1.0,0.0,3.0,1.0,0.0
18095580,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6647260785102844,0.5416435599327087,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9014811515808104,0.4415589869022369,0.4192124605178833,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8546079397201538,0.3757652342319488,0.2643407881259918,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8423786163330078,0.3591137826442718,0.3421804308891296,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7359868288040161,0.2359092831611633,1.0736979246139526,285.0104675292969,284.95001220703125,298.8047180175781,293.4594116210937,297.7691955566406,297.2381286621094,285.0094909667969,1.0,0.5921933650970459,0.450610876083374,0.450610876083374,1.0,1.0,-3.171328544616699,1.0732853412628174,2.098043203353882,0.3583207130432129,0.9379057884216307,0.9379057884216307,0.0,152.65321350097656,146.0,57987.625,0.0,2642.10498046875,1.0,279.4413146972656,283.25994873046875,296.440673828125,300.1492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32990.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007229208946228,1.0,0.0,0.0,3.6307530403137207,3.6307764053344727,8.796030215307837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8154296875,0.0,1489.46435546875,1895.4371337890625,0.0,3410.322021484375,0.8988412618637085,1.0,0.0,3.0,1.0,0.0
18095640,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6647260785102844,0.5416435599327087,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9014811515808104,0.4415589869022369,0.4192124605178833,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8546079397201538,0.3757652342319488,0.2643407881259918,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8423786163330078,0.3591137826442718,0.3421804308891296,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7359868288040161,0.2359092831611633,1.0736979246139526,285.0104675292969,284.95001220703125,298.8047180175781,293.4594116210937,297.7691955566406,297.2381286621094,285.0094909667969,1.0,0.5921933650970459,0.450610876083374,0.450610876083374,1.0,1.0,-3.171328544616699,1.0732853412628174,2.098043203353882,0.3583207130432129,0.9379057884216307,0.9379057884216307,0.0,152.65321350097656,146.0,57987.625,0.0,2642.10498046875,1.0,279.4413146972656,283.25994873046875,296.440673828125,300.1492004394531,293.1499938964844,293.1499938964844,279.1499938964844,32990.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007229208946228,1.0,0.0,0.0,3.6307530403137207,3.6307764053344727,8.796030215307837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8154296875,0.0,1489.46435546875,1895.4371337890625,0.0,3410.322021484375,0.8988412618637085,1.0,0.0,3.0,1.0,0.0
18095700,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.6641153693199158,0.5394065380096436,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9037089943885804,0.4427167177200317,0.4204832911491394,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8559978008270264,0.3758874833583832,0.26456418633461,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.843827486038208,0.3594202399253845,0.3426190614700317,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7370521426200867,0.2359346449375152,1.0742664337158203,284.8788757324219,284.95001220703125,298.825439453125,293.4490051269531,297.77423095703125,297.236083984375,284.8758544921875,1.0,0.5915225148200989,0.4500834941864013,0.4500834941864013,1.0,1.0,-3.1716678142547607,1.0721352100372314,2.0995326042175293,0.3573700487613678,0.8493211269378662,0.8493211269378662,0.0,151.96470642089844,146.0,58846.01171875,0.0,2639.042724609375,1.0,279.19805908203125,283.1103210449219,296.4869689941406,300.36248779296875,293.1499938964844,293.1499938964844,279.1499938964844,37454.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075758457183838,1.0,0.0,0.0,3.600758552551269,3.60078239440918,8.65129891280958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.41796875,0.0,1489.8055419921875,1895.4371337890625,0.0,3474.09326171875,0.8929810523986816,1.0,0.0,3.0,1.0,0.0
18095760,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6638864278793335,0.5350390076637268,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.907013177871704,0.4437352418899536,0.4213953018188476,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8582270741462708,0.3758581876754761,0.2645151019096374,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8461127877235413,0.3595921695232391,0.3427440226078033,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7388007640838623,0.2358497679233551,1.0737279653549194,284.90380859375,284.95001220703125,298.84600830078125,293.4385681152344,297.7784118652344,297.23321533203125,284.9051208496094,1.0,0.5898871421813965,0.4494519531726837,0.4494519531726837,1.0,1.0,-3.1669654846191406,1.0688132047653198,2.0981523990631104,0.3554963767528534,0.8453291058540344,0.8453291058540344,0.0,150.3987274169922,149.0,58471.49609375,0.0,2621.270751953125,1.0,279.1580810546875,283.13604736328125,296.46490478515625,300.28289794921875,293.1499938964844,293.1499938964844,279.45001220703125,38826.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099363684654236,1.0,0.0,0.0,3.5122690200805664,3.5122923851013184,8.231307901951368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.0966796875,0.0,1405.6163330078125,1895.4371337890625,0.0,3496.01318359375,0.8771260976791382,1.0,0.0,3.0,1.0,0.0
18095820,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6659293174743652,0.5316667556762695,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9110822677612304,0.4466476440429687,0.4238805770874023,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8604239225387573,0.3766777813434601,0.2648984789848327,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8484477996826172,0.3606568872928619,0.3435289561748504,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7404099702835083,0.2361900359392166,1.0744339227676392,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.7933959960937,297.2373962402344,284.9969177246094,1.0,0.5897588133811951,0.4481888711452484,0.4481888711452484,1.0,1.0,-3.168133497238159,1.0662037134170532,2.1019296646118164,0.3530144989490509,0.9303433299064636,0.9303433299064636,0.0,149.40069580078125,152.0,57761.78515625,0.0,2618.218017578125,1.0,279.4413757324219,283.2445678710937,296.3974914550781,300.0976867675781,293.1499938964844,293.1499938964844,279.1499938964844,33424.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021256566047668,1.0,0.0,0.0,3.631083011627197,3.631106376647949,8.797628652246203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.703125,0.0,1493.0523681640625,1895.4371337890625,0.0,3423.390625,0.8991804122924805,1.0,0.0,3.0,1.0,0.0
18095880,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6659293174743652,0.5316667556762695,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9110822677612304,0.4466476440429687,0.4238805770874023,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8604239225387573,0.3766777813434601,0.2648984789848327,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8484477996826172,0.3606568872928619,0.3435289561748504,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7404099702835083,0.2361900359392166,1.0744339227676392,284.9979248046875,284.95001220703125,298.8866577148437,293.4178771972656,297.7933959960937,297.2373962402344,284.9969177246094,1.0,0.5897588133811951,0.4481888711452484,0.4481888711452484,1.0,1.0,-3.168133497238159,1.0662037134170532,2.1019296646118164,0.3530144989490509,0.9303433299064636,0.9303433299064636,0.0,149.40069580078125,152.0,57761.78515625,0.0,2618.218017578125,1.0,279.4413757324219,283.2445678710937,296.3974914550781,300.0976867675781,293.1499938964844,293.1499938964844,279.1499938964844,33424.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021256566047668,1.0,0.0,0.0,3.631083011627197,3.631106376647949,8.797628652246203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.703125,0.0,1493.0523681640625,1895.4371337890625,0.0,3423.390625,0.8991804122924805,1.0,0.0,3.0,1.0,0.0
18095940,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6661416888237,0.5326648950576782,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9122718572616576,0.4488743543624878,0.4261614084243774,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8601380586624146,0.3767963647842407,0.265128344297409,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8484382629394531,0.3611499071121216,0.3441618084907532,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7400774359703064,0.2361626625061035,1.074902892112732,284.9075927734375,284.95001220703125,298.9265441894531,293.3974609375,297.8028564453125,297.2336730957031,284.9085693359375,1.0,0.5908418893814087,0.4469257891178131,0.4469257891178131,1.0,1.0,-3.173675060272217,1.0653269290924072,2.1083481311798096,0.3502275049686432,0.8448987603187561,0.8448987603187561,0.0,149.909423828125,155.0,58293.6875,0.0,2631.953125,1.0,279.1585388183594,283.1339111328125,296.419189453125,300.220703125,293.1499938964844,293.1499938964844,279.45001220703125,38709.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103190302848816,1.0,0.0,0.0,3.5045011043548584,3.5045242309570312,8.194938914130034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0458984375,0.0,1396.705078125,1895.4371337890625,0.0,3499.564208984375,0.8754510283470154,1.0,0.0,3.0,1.0,0.0
18096000,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6661416888237,0.5326648950576782,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9122718572616576,0.4488743543624878,0.4261614084243774,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8601380586624146,0.3767963647842407,0.265128344297409,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8484382629394531,0.3611499071121216,0.3441618084907532,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7400774359703064,0.2361626625061035,1.074902892112732,284.9075927734375,284.95001220703125,298.9265441894531,293.3974609375,297.8028564453125,297.2336730957031,284.9085693359375,1.0,0.5908418893814087,0.4469257891178131,0.4469257891178131,1.0,1.0,-3.173675060272217,1.0653269290924072,2.1083481311798096,0.3502275049686432,0.8448987603187561,0.8448987603187561,0.0,149.909423828125,155.0,58293.6875,0.0,2631.953125,1.0,279.1585388183594,283.1339111328125,296.419189453125,300.220703125,293.1499938964844,293.1499938964844,279.45001220703125,38709.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103190302848816,1.0,0.0,0.0,3.5045011043548584,3.5045242309570312,8.194938914130034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0458984375,0.0,1396.705078125,1895.4371337890625,0.0,3499.564208984375,0.8754510283470154,1.0,0.0,3.0,1.0,0.0
