time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6666259169578552,0.5352417826652527,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9127312302589417,0.4518544375896454,0.4287974536418915,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8592759966850281,0.3776496052742004,0.2656008303165436,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8478306531906128,0.3622377216815948,0.3450551331043243,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7392220497131348,0.2365172058343887,1.0761035680770874,285.0048217773437,284.95001220703125,298.96551513671875,293.3775329589844,297.8165588378906,297.2361755371094,285.00390625,1.0,0.5927796363830566,0.4459001123905182,0.4459001123905182,1.0,1.0,-3.1830201148986816,1.0664845705032349,2.1165356636047363,0.3479117453098297,0.9354644417762756,0.9354644417762756,0.0,151.03976440429688,158.0,57767.98828125,0.0,2656.680908203125,1.0,279.4413757324219,283.2435302734375,296.3579406738281,300.05340576171875,293.1499938964844,293.1499938964844,279.1499938964844,33160.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026970267295836,1.0,0.0,0.0,3.6324751377105713,3.6324985027313232,8.80437653449917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4951171875,0.0,1492.614013671875,1895.4371337890625,0.0,3428.71142578125,0.8993394374847412,1.0,0.0,3.0,1.0,0.0
18096120,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6666259169578552,0.5352417826652527,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9127312302589417,0.4518544375896454,0.4287974536418915,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8592759966850281,0.3776496052742004,0.2656008303165436,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8478306531906128,0.3622377216815948,0.3450551331043243,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7392220497131348,0.2365172058343887,1.0761035680770874,285.0048217773437,284.95001220703125,298.96551513671875,293.3775329589844,297.8165588378906,297.2361755371094,285.00390625,1.0,0.5927796363830566,0.4459001123905182,0.4459001123905182,1.0,1.0,-3.1830201148986816,1.0664845705032349,2.1165356636047363,0.3479117453098297,0.9354644417762756,0.9354644417762756,0.0,151.03976440429688,158.0,57767.98828125,0.0,2656.680908203125,1.0,279.4413757324219,283.2435302734375,296.3579406738281,300.05340576171875,293.1499938964844,293.1499938964844,279.1499938964844,33160.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026970267295836,1.0,0.0,0.0,3.6324751377105713,3.6324985027313232,8.80437653449917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4951171875,0.0,1492.614013671875,1895.4371337890625,0.0,3428.71142578125,0.8993394374847412,1.0,0.0,3.0,1.0,0.0
18096180,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6647931337356567,0.5400578379631042,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9115434288978576,0.4540946185588836,0.431155115365982,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8570381999015808,0.3777579665184021,0.2658694684505462,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.84593665599823,0.3627149164676666,0.345733493566513,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7372986674308777,0.2364596128463745,1.07672381401062,284.9085998535156,284.95001220703125,299.0033874511719,293.3583068847656,297.82427978515625,297.23028564453125,284.9100952148437,1.0,0.5952830910682678,0.4448744654655456,0.4448744654655456,1.0,1.0,-3.1935300827026367,1.0680521726608276,2.1254777908325195,0.3461002707481384,0.8497023582458496,0.8497023582458496,0.0,152.9584197998047,146.0,58483.74609375,0.0,2688.16748046875,1.0,279.1582946777344,283.1260070800781,296.3842468261719,300.19488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38463.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911756694316864,1.0,0.0,0.0,3.5216503143310547,3.521673679351806,8.27533881420095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8876953125,0.0,1412.7923583984375,1895.4371337890625,0.0,3512.8994140625,0.8788909316062927,1.0,0.0,3.0,1.0,0.0
18096240,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6647931337356567,0.5400578379631042,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9115434288978576,0.4540946185588836,0.431155115365982,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8570381999015808,0.3777579665184021,0.2658694684505462,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.84593665599823,0.3627149164676666,0.345733493566513,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7372986674308777,0.2364596128463745,1.07672381401062,284.9085998535156,284.95001220703125,299.0033874511719,293.3583068847656,297.82427978515625,297.23028564453125,284.9100952148437,1.0,0.5952830910682678,0.4448744654655456,0.4448744654655456,1.0,1.0,-3.1935300827026367,1.0680521726608276,2.1254777908325195,0.3461002707481384,0.8497023582458496,0.8497023582458496,0.0,152.9584197998047,146.0,58483.74609375,0.0,2688.16748046875,1.0,279.1582946777344,283.1260070800781,296.3842468261719,300.19488525390625,293.1499938964844,293.1499938964844,279.45001220703125,38463.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911756694316864,1.0,0.0,0.0,3.5216503143310547,3.521673679351806,8.27533881420095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8876953125,0.0,1412.7923583984375,1895.4371337890625,0.0,3512.8994140625,0.8788909316062927,1.0,0.0,3.0,1.0,0.0
18096300,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.6643334627151489,0.5380986928939819,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.913682460784912,0.4555109441280365,0.4322787225246429,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8581483960151672,0.3780952095985412,0.2659534215927124,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8471261262893677,0.3631750643253326,0.3459974825382232,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7381032109260559,0.2365524619817733,1.0765928030014038,285.0196533203125,284.95001220703125,299.0218811035156,293.3489990234375,297.82989501953125,297.23046875,285.020751953125,1.0,0.594511091709137,0.4443616271018982,0.4443616271018982,1.0,1.0,-3.192802906036377,1.0664982795715332,2.126304864883423,0.3450492620468139,0.928747534751892,0.928747534751892,0.0,152.31973266601562,146.0,57734.953125,0.0,2683.22216796875,1.0,279.3987731933594,283.2497863769531,296.3222045898437,299.9807434082031,293.1499938964844,293.1499938964844,279.45001220703125,33776.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062297940254213,1.0,0.0,0.0,3.5783376693725586,3.5783605575561523,8.543895546608837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2802734375,0.0,1438.584228515625,1895.4371337890625,0.0,3461.582275390625,0.8893111944198608,1.0,0.0,3.0,1.0,0.0
18096360,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6648334860801697,0.5327303409576416,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9182778000831604,0.4570226371288299,0.4336279332637787,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8612534403800964,0.3785353600978851,0.2662045359611511,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8502054810523987,0.3637227416038513,0.3464382886886596,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7404903173446655,0.2367185205221176,1.0769574642181396,284.9996032714844,284.95001220703125,299.0400390625,293.3399353027344,297.8364562988281,297.23260498046875,284.9974975585937,1.0,0.5928881168365479,0.4437557160854339,0.4437557160854339,1.0,1.0,-3.189246892929077,1.06366229057312,2.125584602355957,0.3433132171630859,0.9359392523765564,0.9359392523765564,0.0,150.48251342773438,149.0,57797.9296875,0.0,2666.099365234375,1.0,279.4422302246094,283.2316589355469,296.3213806152344,300.0235900878906,293.1499938964844,293.1499938964844,279.1499938964844,33217.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045498967170716,1.0,0.0,0.0,3.647968053817749,3.64799165725708,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2060546875,0.0,1510.0986328125,1895.4371337890625,0.0,3445.9580078125,0.9025957584381104,1.0,0.0,3.0,1.0,0.0
18096420,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6652516722679138,0.5299654006958008,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9219481945037842,0.4592285454273224,0.4358508586883545,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8629069924354553,0.3785943388938904,0.266362577676773,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8520501255989075,0.3641444146633148,0.3469607830047607,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.741678774356842,0.236624389886856,1.0768753290176392,284.903076171875,284.95001220703125,299.0753479003906,293.3226623535156,297.8443603515625,297.2294311523437,284.9046936035156,1.0,0.592688798904419,0.4425438940525055,0.4425438940525055,1.0,1.0,-3.189302921295166,1.0606694221496582,2.128633499145508,0.3408896327018738,0.8446301817893982,0.8446301817893982,0.0,149.64425659179688,152.0,58222.6796875,0.0,2661.67822265625,1.0,279.1578674316406,283.1187438964844,296.3446350097656,300.1426086425781,293.1499938964844,293.1499938964844,279.45001220703125,39003.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912805676460266,1.0,0.0,0.0,3.5120773315429688,3.5121006965637207,8.230409207499179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.806640625,0.0,1406.6923828125,1895.4371337890625,0.0,3522.623046875,0.8773436546325684,1.0,0.0,3.0,1.0,0.0
18096480,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6652516722679138,0.5299654006958008,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9219481945037842,0.4592285454273224,0.4358508586883545,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8629069924354553,0.3785943388938904,0.266362577676773,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8520501255989075,0.3641444146633148,0.3469607830047607,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.741678774356842,0.236624389886856,1.0768753290176392,284.903076171875,284.95001220703125,299.0753479003906,293.3226623535156,297.8443603515625,297.2294311523437,284.9046936035156,1.0,0.592688798904419,0.4425438940525055,0.4425438940525055,1.0,1.0,-3.189302921295166,1.0606694221496582,2.128633499145508,0.3408896327018738,0.8446301817893982,0.8446301817893982,0.0,149.64425659179688,152.0,58222.6796875,0.0,2661.67822265625,1.0,279.1578674316406,283.1187438964844,296.3446350097656,300.1426086425781,293.1499938964844,293.1499938964844,279.45001220703125,39003.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912805676460266,1.0,0.0,0.0,3.5120773315429688,3.5121006965637207,8.230409207499179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.806640625,0.0,1406.6923828125,1895.4371337890625,0.0,3522.623046875,0.8773436546325684,1.0,0.0,3.0,1.0,0.0
18096540,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.666394829750061,0.5300613045692444,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9240309596061708,0.462237685918808,0.4384680092334747,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8633089661598206,0.3794203698635101,0.2667852938175201,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8526478409767151,0.3651924431324005,0.3477757573127746,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7418250441551208,0.2369487881660461,1.077748417854309,285.00146484375,284.95001220703125,299.1091003417969,293.30670166015625,297.8566589355469,297.2334289550781,285.0005798339844,1.0,0.5937070846557617,0.4413320422172546,0.4413320422172546,1.0,1.0,-3.195096254348755,1.0598275661468506,2.1352686882019043,0.3393354415893554,0.9336516261100768,0.9336516261100768,0.0,149.94761657714844,155.0,57619.80078125,0.0,2674.953369140625,1.0,279.44140625,283.23028564453125,296.2843933105469,299.9702453613281,293.1499938964844,293.1499938964844,279.1499938964844,33324.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045764207839966,1.0,0.0,0.0,3.635723829269409,3.635747194290161,8.82013182490482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7890625,0.0,1497.405517578125,1895.4371337890625,0.0,3446.204833984375,0.9001892805099487,1.0,0.0,3.0,1.0,0.0
18096600,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.666394829750061,0.5300613045692444,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9240309596061708,0.462237685918808,0.4384680092334747,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8633089661598206,0.3794203698635101,0.2667852938175201,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8526478409767151,0.3651924431324005,0.3477757573127746,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7418250441551208,0.2369487881660461,1.077748417854309,285.00146484375,284.95001220703125,299.1091003417969,293.30670166015625,297.8566589355469,297.2334289550781,285.0005798339844,1.0,0.5937070846557617,0.4413320422172546,0.4413320422172546,1.0,1.0,-3.195096254348755,1.0598275661468506,2.1352686882019043,0.3393354415893554,0.9336516261100768,0.9336516261100768,0.0,149.94761657714844,155.0,57619.80078125,0.0,2674.953369140625,1.0,279.44140625,283.23028564453125,296.2843933105469,299.9702453613281,293.1499938964844,293.1499938964844,279.1499938964844,33324.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045764207839966,1.0,0.0,0.0,3.635723829269409,3.635747194290161,8.82013182490482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7890625,0.0,1497.405517578125,1895.4371337890625,0.0,3446.204833984375,0.9001892805099487,1.0,0.0,3.0,1.0,0.0
18096660,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6653167009353638,0.5331599712371826,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9238671064376832,0.4645103812217712,0.440830260515213,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8618988394737244,0.3795139193534851,0.2670236825942993,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8515350818634033,0.3656404614448547,0.348400354385376,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7405679821968079,0.2368793785572052,1.0781878232955933,284.9091491699219,284.95001220703125,299.1412048339844,293.2922058105469,297.8632507324219,297.2292175292969,284.9101867675781,1.0,0.5955765843391418,0.4403361082077026,0.4403361082077026,1.0,1.0,-3.2032294273376465,1.0603933334350586,2.142836093902588,0.3382662534713745,0.8488478064537048,0.8488478064537048,0.0,151.27503967285156,158.0,58274.51953125,0.0,2698.5703125,1.0,279.158447265625,283.1169738769531,296.3148498535156,300.11016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38539.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912993550300598,1.0,0.0,0.0,3.518148899078369,3.518172025680542,8.258890602519386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7265625,0.0,1409.6768798828125,1895.4371337890625,0.0,3524.364013671875,0.878309428691864,1.0,0.0,3.0,1.0,0.0
18096720,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6653167009353638,0.5331599712371826,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9238671064376832,0.4645103812217712,0.440830260515213,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8618988394737244,0.3795139193534851,0.2670236825942993,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8515350818634033,0.3656404614448547,0.348400354385376,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7405679821968079,0.2368793785572052,1.0781878232955933,284.9091491699219,284.95001220703125,299.1412048339844,293.2922058105469,297.8632507324219,297.2292175292969,284.9101867675781,1.0,0.5955765843391418,0.4403361082077026,0.4403361082077026,1.0,1.0,-3.2032294273376465,1.0603933334350586,2.142836093902588,0.3382662534713745,0.8488478064537048,0.8488478064537048,0.0,151.27503967285156,158.0,58274.51953125,0.0,2698.5703125,1.0,279.158447265625,283.1169738769531,296.3148498535156,300.11016845703125,293.1499938964844,293.1499938964844,279.45001220703125,38539.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912993550300598,1.0,0.0,0.0,3.518148899078369,3.518172025680542,8.258890602519386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7265625,0.0,1409.6768798828125,1895.4371337890625,0.0,3524.364013671875,0.878309428691864,1.0,0.0,3.0,1.0,0.0
18096780,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6644747853279114,0.5371557474136353,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9233785271644592,0.4675480723381042,0.4435305297374725,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8602664470672607,0.3803349733352661,0.2674847245216369,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8501630425453186,0.3666786551475525,0.3492620289325714,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7390633821487427,0.2371728867292404,1.079207420349121,285.0082397460937,284.95001220703125,299.1715087890625,293.2794189453125,297.873779296875,297.231689453125,285.00732421875,1.0,0.5980221629142761,0.4393401741981506,0.4393401741981506,1.0,1.0,-3.2140910625457764,1.0620219707489014,2.152069091796875,0.3370967209339142,0.94236022233963,0.94236022233963,0.0,152.97947692871094,161.0,57805.44921875,0.0,2729.908203125,1.0,279.4414978027344,283.22869873046875,296.2604064941406,299.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33044.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905500590801239,1.0,0.0,0.0,3.6492741107940674,3.6492974758148193,8.885998568075593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6572265625,0.0,1510.2535400390625,1895.4371337890625,0.0,3454.8017578125,0.9030486941337584,1.0,0.0,3.0,1.0,0.0
18096840,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6644747853279114,0.5371557474136353,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9233785271644592,0.4675480723381042,0.4435305297374725,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8602664470672607,0.3803349733352661,0.2674847245216369,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8501630425453186,0.3666786551475525,0.3492620289325714,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7390633821487427,0.2371728867292404,1.079207420349121,285.0082397460937,284.95001220703125,299.1715087890625,293.2794189453125,297.873779296875,297.231689453125,285.00732421875,1.0,0.5980221629142761,0.4393401741981506,0.4393401741981506,1.0,1.0,-3.2140910625457764,1.0620219707489014,2.152069091796875,0.3370967209339142,0.94236022233963,0.94236022233963,0.0,152.97947692871094,161.0,57805.44921875,0.0,2729.908203125,1.0,279.4414978027344,283.22869873046875,296.2604064941406,299.9539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33044.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905500590801239,1.0,0.0,0.0,3.6492741107940674,3.6492974758148193,8.885998568075593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.6572265625,0.0,1510.2535400390625,1895.4371337890625,0.0,3454.8017578125,0.9030486941337584,1.0,0.0,3.0,1.0,0.0
18096900,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6631867289543152,0.5396101474761963,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.92283833026886,0.4687397181987762,0.4448869228363037,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8592296838760376,0.3804324865341186,0.2677246928215027,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8492656350135803,0.366943210363388,0.3497086465358734,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7381451725959778,0.2371559739112854,1.0798144340515137,284.8804626464844,284.95001220703125,299.1859130859375,293.27374267578125,297.8768615722656,297.2300720214844,284.87799072265625,1.0,0.599424421787262,0.4388422071933746,0.4388422071933746,1.0,1.0,-3.2202301025390625,1.0630947351455688,2.157135248184204,0.3365863561630249,0.8559880256652832,0.8559880256652832,0.0,154.0103302001953,161.0,58766.44140625,0.0,2748.072509765625,1.0,279.1976318359375,283.0819702148437,296.3109436035156,300.1729431152344,293.1499938964844,293.1499938964844,279.1499938964844,37327.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122416377067566,1.0,0.0,0.0,3.621531486511232,3.6215553283691406,8.75140528933116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0654296875,0.0,1511.58203125,1895.4371337890625,0.0,3517.39501953125,0.8976520299911499,1.0,0.0,3.0,1.0,0.0
18096960,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6613749861717224,0.5429674386978149,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9214564561843872,0.4698035717010498,0.4459302723407745,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8574926257133484,0.3803917169570923,0.2677348852157593,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8477228283882141,0.3670852482318878,0.3498966991901397,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7366710305213928,0.237030029296875,1.079555869102478,284.9087829589844,284.95001220703125,299.1998291015625,293.2685546875,297.8787536621094,297.2272033691406,284.9105834960937,1.0,0.6008437871932983,0.4382305443286896,0.4382305443286896,1.0,1.0,-3.225449323654175,1.0635502338409424,2.1618990898132324,0.3356600105762481,0.8553655743598938,0.8553655743598938,0.0,155.2965545654297,149.0,58587.2109375,0.0,2765.824951171875,1.0,279.15789794921875,283.108154296875,296.2954406738281,300.1086120605469,293.1499938964844,293.1499938964844,279.45001220703125,38435.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147114753723145,1.0,0.0,0.0,3.5434787273406982,3.54350209236145,8.378243023798859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.21484375,0.0,1435.5498046875,1895.4371337890625,0.0,3540.275146484375,0.8837841153144836,1.0,0.0,3.0,1.0,0.0
18097020,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6602188944816589,0.5364845991134644,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9277992844581604,0.4727713763713836,0.4484417736530304,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.861213743686676,0.3811242878437042,0.2680431008338928,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8515146374702454,0.3680281341075897,0.3505468666553497,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7393909096717834,0.2371909022331237,1.0793933868408203,285.001220703125,284.95001220703125,299.2260437011719,293.25982666015625,297.8873596191406,297.23004150390625,284.9996643066406,1.0,0.5986554026603699,0.4370072185993194,0.4370072185993194,1.0,1.0,-3.221653461456299,1.0590624809265137,2.162590980529785,0.3319622874259949,0.9431487321853638,0.9431487321853638,0.0,153.05714416503906,137.0,57922.51171875,0.0,2745.748291015625,1.0,279.4416809082031,283.2160949707031,296.24127197265625,299.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33262.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073668122291564,1.0,0.0,0.0,3.6696181297302246,3.669641733169556,8.985350063994701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.3720703125,0.0,1534.513671875,1895.4371337890625,0.0,3472.150634765625,0.907705545425415,1.0,0.0,3.0,1.0,0.0
18097080,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6602188944816589,0.5364845991134644,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9277992844581604,0.4727713763713836,0.4484417736530304,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.861213743686676,0.3811242878437042,0.2680431008338928,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8515146374702454,0.3680281341075897,0.3505468666553497,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7393909096717834,0.2371909022331237,1.0793933868408203,285.001220703125,284.95001220703125,299.2260437011719,293.25982666015625,297.8873596191406,297.23004150390625,284.9996643066406,1.0,0.5986554026603699,0.4370072185993194,0.4370072185993194,1.0,1.0,-3.221653461456299,1.0590624809265137,2.162590980529785,0.3319622874259949,0.9431487321853638,0.9431487321853638,0.0,153.05714416503906,137.0,57922.51171875,0.0,2745.748291015625,1.0,279.4416809082031,283.2160949707031,296.24127197265625,299.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33262.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073668122291564,1.0,0.0,0.0,3.6696181297302246,3.669641733169556,8.985350063994701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.3720703125,0.0,1534.513671875,1895.4371337890625,0.0,3472.150634765625,0.907705545425415,1.0,0.0,3.0,1.0,0.0
18097140,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6609552502632141,0.5218569040298462,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9394561648368835,0.4749361574649811,0.4505027234554291,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8691660165786743,0.3810808956623077,0.2680355310440063,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8594502210617065,0.3683267831802368,0.3508255183696747,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7455556988716125,0.2369773238897323,1.0781093835830688,284.8941650390625,284.95001220703125,299.25,293.2534484863281,297.8905944824219,297.2266845703125,284.8954772949219,1.0,0.5933185815811157,0.4357838928699493,0.4357838928699493,1.0,1.0,-3.205339193344116,1.0498913526535034,2.1554477214813232,0.3265252113342285,0.8427064418792725,0.8427064418792725,0.0,147.7833251953125,140.0,58153.91796875,0.0,2683.775146484375,1.0,279.1576843261719,283.0968322753906,296.2728881835937,300.06903076171875,293.1499938964844,293.1499938964844,279.45001220703125,39417.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151692390441896,1.0,0.0,0.0,3.5270872116088867,3.5271108150482178,8.300909826175484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7060546875,0.0,1425.3841552734375,1895.4371337890625,0.0,3544.51220703125,0.8808680772781372,1.0,0.0,3.0,1.0,0.0
18097200,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6609552502632141,0.5218569040298462,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9394561648368835,0.4749361574649811,0.4505027234554291,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8691660165786743,0.3810808956623077,0.2680355310440063,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8594502210617065,0.3683267831802368,0.3508255183696747,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7455556988716125,0.2369773238897323,1.0781093835830688,284.8941650390625,284.95001220703125,299.25,293.2534484863281,297.8905944824219,297.2266845703125,284.8954772949219,1.0,0.5933185815811157,0.4357838928699493,0.4357838928699493,1.0,1.0,-3.205339193344116,1.0498913526535034,2.1554477214813232,0.3265252113342285,0.8427064418792725,0.8427064418792725,0.0,147.7833251953125,140.0,58153.91796875,0.0,2683.775146484375,1.0,279.1576843261719,283.0968322753906,296.2728881835937,300.06903076171875,293.1499938964844,293.1499938964844,279.45001220703125,39417.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151692390441896,1.0,0.0,0.0,3.5270872116088867,3.5271108150482178,8.300909826175484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7060546875,0.0,1425.3841552734375,1895.4371337890625,0.0,3544.51220703125,0.8808680772781372,1.0,0.0,3.0,1.0,0.0
18097260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.6649585366249084,0.5129560232162476,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9475796818733216,0.4779795408248901,0.4530166387557983,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8745332956314087,0.3818525373935699,0.2683259844779968,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8648608326911926,0.3693028390407562,0.3514444530010223,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7496765851974487,0.2372832149267196,1.0782400369644165,284.99151611328125,284.95001220703125,299.2726745605469,293.248291015625,297.90045166015625,297.2325439453125,284.9906616210937,1.0,0.5910862684249878,0.4349431991577148,0.4349431991577148,1.0,1.0,-3.1988866329193115,1.0453490018844604,2.153537511825561,0.3233132362365722,0.9246578216552734,0.9246578216552734,0.0,144.77462768554688,143.0,57287.2578125,0.0,2654.418701171875,1.0,279.4414367675781,283.2123413085937,296.2188720703125,299.8849182128906,293.1499938964844,293.1499938964844,279.1499938964844,33812.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905433475971222,1.0,0.0,0.0,3.631654500961304,3.6316781044006334,8.80039863204729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.560546875,0.0,1496.5706787109375,1895.4371337890625,0.0,3454.17724609375,0.8995984792709351,1.0,0.0,3.0,1.0,0.0
18097320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.6649585366249084,0.5129560232162476,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9475796818733216,0.4779795408248901,0.4530166387557983,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8745332956314087,0.3818525373935699,0.2683259844779968,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8648608326911926,0.3693028390407562,0.3514444530010223,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7496765851974487,0.2372832149267196,1.0782400369644165,284.99151611328125,284.95001220703125,299.2726745605469,293.248291015625,297.90045166015625,297.2325439453125,284.9906616210937,1.0,0.5910862684249878,0.4349431991577148,0.4349431991577148,1.0,1.0,-3.1988866329193115,1.0453490018844604,2.153537511825561,0.3233132362365722,0.9246578216552734,0.9246578216552734,0.0,144.77462768554688,143.0,57287.2578125,0.0,2654.418701171875,1.0,279.4414367675781,283.2123413085937,296.2188720703125,299.8849182128906,293.1499938964844,293.1499938964844,279.1499938964844,33812.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905433475971222,1.0,0.0,0.0,3.631654500961304,3.6316781044006334,8.80039863204729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.560546875,0.0,1496.5706787109375,1895.4371337890625,0.0,3454.17724609375,0.8995984792709351,1.0,0.0,3.0,1.0,0.0
18097380,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6671756505966187,0.5099568367004395,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9514570236206056,0.4803392589092254,0.4553746581077575,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8764671087265015,0.3819508552551269,0.2685037851333618,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8669834733009338,0.3697353005409241,0.3519684672355652,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7511464357376099,0.2372670620679855,1.0785037279129028,284.9059753417969,284.95001220703125,299.2951965332031,293.2431335449219,297.90643310546875,297.23260498046875,284.9072570800781,1.0,0.5907312631607056,0.4341025054454803,0.4341025054454803,1.0,1.0,-3.1992738246917725,1.0433512926101685,2.1559226512908936,0.3215698897838592,0.8401042819023132,0.8401042819023132,0.0,143.89906311035156,161.0,57700.5078125,0.0,2650.429931640625,1.0,279.1581420898437,283.1084899902344,296.2581787109375,300.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39074.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122586250305176,1.0,0.0,0.0,3.49035382270813,3.4903769493103027,8.128908461912943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.2529296875,0.0,1384.6993408203125,1895.4371337890625,0.0,3517.552978515625,0.8726502656936646,1.0,0.0,3.0,1.0,0.0
18097440,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6671756505966187,0.5099568367004395,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9514570236206056,0.4803392589092254,0.4553746581077575,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8764671087265015,0.3819508552551269,0.2685037851333618,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8669834733009338,0.3697353005409241,0.3519684672355652,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7511464357376099,0.2372670620679855,1.0785037279129028,284.9059753417969,284.95001220703125,299.2951965332031,293.2431335449219,297.90643310546875,297.23260498046875,284.9072570800781,1.0,0.5907312631607056,0.4341025054454803,0.4341025054454803,1.0,1.0,-3.1992738246917725,1.0433512926101685,2.1559226512908936,0.3215698897838592,0.8401042819023132,0.8401042819023132,0.0,143.89906311035156,161.0,57700.5078125,0.0,2650.429931640625,1.0,279.1581420898437,283.1084899902344,296.2581787109375,300.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,39074.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122586250305176,1.0,0.0,0.0,3.49035382270813,3.4903769493103027,8.128908461912943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.2529296875,0.0,1384.6993408203125,1895.4371337890625,0.0,3517.552978515625,0.8726502656936646,1.0,0.0,3.0,1.0,0.0
18097500,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6680006980895996,0.5145854949951172,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9492905139923096,0.4818867146968841,0.4566697180271148,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8739668726921082,0.3823325634002685,0.2686626017093658,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8646632432937622,0.3702262043952942,0.3523187339305877,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7490779161453247,0.2374284416437149,1.0789659023284912,285.0209655761719,284.95001220703125,299.3063659667969,293.24053955078125,297.9112243652344,297.2348937988281,285.02294921875,1.0,0.5932044982910156,0.4336821734905243,0.4336821734905243,1.0,1.0,-3.207539796829224,1.0453675985336304,2.162172079086304,0.3216761350631714,0.921022891998291,0.921022891998291,0.0,145.64871215820312,161.0,57048.80078125,0.0,2676.599609375,1.0,279.3979187011719,283.2354736328125,296.2035217285156,299.8097229003906,293.1499938964844,293.1499938964844,279.45001220703125,33915.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057258367538452,1.0,0.0,0.0,3.5472664833068848,3.5472891330718994,8.396164048463106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4150390625,0.0,1406.6898193359375,1895.4371337890625,0.0,3456.89599609375,0.8826646208763123,1.0,0.0,3.0,1.0,0.0
18097560,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.6678165197372437,0.5223694443702698,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9452579617500304,0.4835591912269592,0.4583161771297455,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8700039386749268,0.3828401267528534,0.269070565700531,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.860891580581665,0.370829164981842,0.3529602289199829,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7458308339118958,0.2376739680767059,1.0804275274276731,285.0130615234375,284.95001220703125,299.3175048828125,293.2379455566406,297.9156799316406,297.2366638183594,285.01226806640625,1.0,0.5969780683517456,0.4332105219364166,0.4332105219364166,1.0,1.0,-3.221888303756714,1.0495011806488037,2.17238712310791,0.322697103023529,0.9386780858039856,0.9386780858039856,0.0,148.6516876220703,179.0,57392.7265625,0.0,2722.107177734375,1.0,279.4419860839844,283.2252502441406,296.2133483886719,299.872802734375,293.1499938964844,293.1499938964844,279.1499938964844,32870.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036298394203186,1.0,0.0,0.0,3.627012014389038,3.62703537940979,8.777913649282709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1787109375,0.0,1484.4766845703125,1895.4371337890625,0.0,3437.39599609375,0.8977752923965454,1.0,0.0,3.0,1.0,0.0
18097620,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6617828607559204,0.546978771686554,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9308831095695496,0.485995352268219,0.4611253142356872,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8573253750801086,0.3829777240753174,0.2695523202419281,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8488126993179321,0.371304452419281,0.3538962304592132,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7355920672416687,0.2376326024532318,1.0823959112167358,284.9242553710937,284.95001220703125,299.3396301269531,293.2327575683594,297.9169311523437,297.2286376953125,284.92626953125,1.0,0.6073781251907349,0.4322672486305237,0.4322672486305237,1.0,1.0,-3.258919477462769,1.060795545578003,2.1981236934661865,0.3258449137210846,0.8663809895515442,0.8663809895515442,0.0,158.03524780273438,182.0,58700.98046875,0.0,2850.365966796875,1.0,279.15777587890625,283.10797119140625,296.26434326171875,300.0703125,293.1499938964844,293.1499938964844,279.45001220703125,37535.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.550649404525757,3.550672769546509,8.412186502937402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2958984375,0.0,1436.5928955078125,1895.4371337890625,0.0,3531.6533203125,0.8847617506980896,1.0,0.0,3.0,1.0,0.0
18097680,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6617828607559204,0.546978771686554,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9308831095695496,0.485995352268219,0.4611253142356872,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8573253750801086,0.3829777240753174,0.2695523202419281,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8488126993179321,0.371304452419281,0.3538962304592132,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7355920672416687,0.2376326024532318,1.0823959112167358,284.9242553710937,284.95001220703125,299.3396301269531,293.2327575683594,297.9169311523437,297.2286376953125,284.92626953125,1.0,0.6073781251907349,0.4322672486305237,0.4322672486305237,1.0,1.0,-3.258919477462769,1.060795545578003,2.1981236934661865,0.3258449137210846,0.8663809895515442,0.8663809895515442,0.0,158.03524780273438,182.0,58700.98046875,0.0,2850.365966796875,1.0,279.15777587890625,283.10797119140625,296.26434326171875,300.0703125,293.1499938964844,293.1499938964844,279.45001220703125,37535.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913780391216278,1.0,0.0,0.0,3.550649404525757,3.550672769546509,8.412186502937402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2958984375,0.0,1436.5928955078125,1895.4371337890625,0.0,3531.6533203125,0.8847617506980896,1.0,0.0,3.0,1.0,0.0
18097740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6539322137832642,0.5650374889373779,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9213497042655944,0.4889411926269531,0.4639174044132232,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8488894701004028,0.3837197124958038,0.2700923085212707,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8407950401306152,0.3722322881221771,0.3548403978347778,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7285183668136597,0.2377323508262634,1.0836446285247805,285.0334777832031,284.95001220703125,299.3602294921875,293.2278747558594,297.92529296875,297.23199462890625,285.0325927734375,1.0,0.6148162484169006,0.4313815534114837,0.4313815534114837,1.0,1.0,-3.287292718887329,1.0689843893051147,2.218308210372925,0.3276482224464416,0.9766932129859924,0.9766932129859924,0.0,165.20526123046875,182.0,58610.3515625,0.0,2950.36328125,1.0,279.4398193359375,283.2237243652344,296.21905517578125,299.95037841796875,293.1499938964844,293.1499938964844,279.45001220703125,32193.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908802330493927,1.0,0.0,0.0,3.703517436981201,3.7035415172576895,9.152128086498124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7470703125,0.0,1564.6326904296875,1895.4371337890625,0.0,3485.4853515625,0.9146792888641356,1.0,0.0,3.0,1.0,0.0
18097800,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.6533975601196289,0.5660169124603271,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.920881688594818,0.4891252815723419,0.4641126990318298,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.848463773727417,0.3837631642818451,0.2701381742954254,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8403902053833008,0.3722885251045227,0.3549131453037262,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7281478643417358,0.2377314418554306,1.0837335586547852,285.031494140625,284.95001220703125,299.361572265625,293.2275390625,297.9258728027344,297.2322998046875,285.0304260253906,1.0,0.6152493357658386,0.4313240051269531,0.4313240051269531,1.0,1.0,-3.2889556884765625,1.0694496631622314,2.219506025314331,0.3277153670787811,0.9786564111709596,0.9786564111709596,0.0,165.60398864746094,185.0,58663.0,0.0,2956.153564453125,1.0,279.44158935546875,283.2211608886719,296.2213439941406,299.9590148925781,293.1499938964844,293.1499938964844,279.1499938964844,32222.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089984893798828,1.0,0.0,0.0,3.711631774902344,3.711655855178833,9.192276593239512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.0986328125,0.0,1574.0833740234375,1895.4371337890625,0.0,3487.306884765625,0.9165149927139282,1.0,0.0,3.0,1.0,0.0
18097860,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6431888937950134,0.5806340575218201,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9125537276268004,0.4912727773189544,0.4666311144828796,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8409104943275452,0.3836579024791717,0.2704259157180786,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8332326412200928,0.3725098073482513,0.3555745184421539,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7214663624763489,0.2371438145637512,1.08314847946167,284.90557861328125,284.95001220703125,299.3833312988281,293.22235107421875,297.926025390625,297.225341796875,284.9071655273437,1.0,0.6215270757675171,0.4296289682388305,0.4296289682388305,1.0,1.0,-3.310144662857056,1.0729130506515503,2.237231731414795,0.3259941637516022,0.8816853761672974,0.8816853761672974,0.0,172.20191955566406,188.0,59787.28125,0.0,3038.87255859375,1.0,279.1567687988281,283.0704040527344,296.2619934082031,300.1480712890625,293.1499938964844,293.1499938964844,279.45001220703125,37734.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207842946052552,1.0,0.0,0.0,3.650012254714966,3.650036573410034,8.889593914318539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3193359375,0.0,1546.15673828125,1895.4371337890625,0.0,3596.39453125,0.9065610766410828,1.0,0.0,3.0,1.0,0.0
