time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6431888937950134,0.5806340575218201,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9125537276268004,0.4912727773189544,0.4666311144828796,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8409104943275452,0.3836579024791717,0.2704259157180786,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8332326412200928,0.3725098073482513,0.3555745184421539,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7214663624763489,0.2371438145637512,1.08314847946167,284.90557861328125,284.95001220703125,299.3833312988281,293.22235107421875,297.926025390625,297.225341796875,284.9071655273437,1.0,0.6215270757675171,0.4296289682388305,0.4296289682388305,1.0,1.0,-3.310144662857056,1.0729130506515503,2.237231731414795,0.3259941637516022,0.8816853761672974,0.8816853761672974,0.0,172.20191955566406,188.0,59787.28125,0.0,3038.87255859375,1.0,279.1567687988281,283.0704040527344,296.2619934082031,300.1480712890625,293.1499938964844,293.1499938964844,279.45001220703125,37734.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207842946052552,1.0,0.0,0.0,3.650012254714966,3.650036573410034,8.889593914318539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.3193359375,0.0,1546.15673828125,1895.4371337890625,0.0,3596.39453125,0.9065610766410828,1.0,0.0,3.0,1.0,0.0
18097980,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.986967384815216,0.6375715136528015,0.5749410390853882,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9020203948020936,0.4940774440765381,0.4693544805049896,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8313652873039246,0.3841708302497864,0.2708545327186584,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8240000009536743,0.3731978237628937,0.356362521648407,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.712489664554596,0.2367412596940994,1.0822806358337402,285.0061950683594,284.95001220703125,299.4049072265625,293.2171630859375,297.929931640625,297.2251281738281,285.00445556640625,1.0,0.6252374053001404,0.4279339611530304,0.4279339611530304,1.0,1.0,-3.306880712509156,1.0673151016235352,2.23956561088562,0.3203652799129486,0.974839448928833,0.974839448928833,0.0,179.98312377929688,191.0,59005.296875,0.0,3075.838623046875,1.0,279.4432678222656,283.1879272460937,296.2030639648437,299.9769592285156,293.1499938964844,293.1499938964844,279.1499938964844,33214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144183397293092,1.0,0.0,0.0,3.7684030532836914,3.768427848815918,9.475627393840114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4931640625,0.0,1647.4100341796875,1895.4371337890625,0.0,3537.56103515625,0.9297333359718324,1.0,0.0,3.0,1.0,0.0
18098040,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.986967384815216,0.6375715136528015,0.5749410390853882,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9020203948020936,0.4940774440765381,0.4693544805049896,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8313652873039246,0.3841708302497864,0.2708545327186584,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8240000009536743,0.3731978237628937,0.356362521648407,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.712489664554596,0.2367412596940994,1.0822806358337402,285.0061950683594,284.95001220703125,299.4049072265625,293.2171630859375,297.929931640625,297.2251281738281,285.00445556640625,1.0,0.6252374053001404,0.4279339611530304,0.4279339611530304,1.0,1.0,-3.306880712509156,1.0673151016235352,2.23956561088562,0.3203652799129486,0.974839448928833,0.974839448928833,0.0,179.98312377929688,191.0,59005.296875,0.0,3075.838623046875,1.0,279.4432678222656,283.1879272460937,296.2030639648437,299.9769592285156,293.1499938964844,293.1499938964844,279.1499938964844,33214.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144183397293092,1.0,0.0,0.0,3.7684030532836914,3.768427848815918,9.475627393840114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4931640625,0.0,1647.4100341796875,1895.4371337890625,0.0,3537.56103515625,0.9297333359718324,1.0,0.0,3.0,1.0,0.0
18098100,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9824685454368592,0.6351872086524963,0.5731203556060791,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8988973498344421,0.4951504468917846,0.4707007706165313,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8282278776168823,0.3841338753700256,0.2710683941841125,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8209523558616638,0.3732995390892029,0.3567467629909515,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7092818021774292,0.236440435051918,1.081940531730652,284.8686218261719,284.95001220703125,299.4156188964844,293.2145690917969,297.9303283691406,297.22283935546875,284.865234375,1.0,0.6267070770263672,0.4270864427089691,0.4270864427089691,1.0,1.0,-3.3066203594207764,1.0650041103363037,2.2416162490844727,0.3178555965423584,0.8795560598373413,0.8795560598373413,0.0,182.8104858398437,191.0,59928.421875,0.0,3091.242919921875,1.0,279.1950988769531,283.03240966796875,296.2524108886719,300.1910705566406,293.1499938964844,293.1499938964844,279.1499938964844,37310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210102558135986,1.0,0.0,0.0,3.7399356365203857,3.7399609088897705,9.333006119049968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.732421875,0.0,1645.5908203125,1895.4371337890625,0.0,3598.47900390625,0.92421692609787,1.0,0.0,3.0,1.0,0.0
18098160,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9776431918144226,0.6328586339950562,0.571032702922821,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8955647945404053,0.4960747361183166,0.471691757440567,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8248769044876099,0.383937656879425,0.2710309624671936,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8177001476287842,0.3732623755931854,0.3568456470966339,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7058178186416626,0.2360500544309616,1.080796241760254,284.889404296875,284.95001220703125,299.4263000488281,293.21197509765625,297.9302062988281,297.2191467285156,284.89141845703125,1.0,0.6278568506240845,0.4265378713607788,0.4265378713607788,1.0,1.0,-3.3040008544921875,1.0625617504119873,2.2414391040802,0.3158068060874939,0.8681586980819702,0.8681586980819702,0.0,185.6039886474609,194.0,59558.0234375,0.0,3101.2802734375,1.0,279.1570129394531,283.0553283691406,296.2362365722656,300.1157531738281,293.1499938964844,293.1499938964844,279.45001220703125,39066.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230453968048096,1.0,0.0,0.0,3.649077892303467,3.649102449417114,8.885043030204542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8369140625,0.0,1555.0787353515625,1895.4371337890625,0.0,3617.236328125,0.9074939489364624,1.0,0.0,3.0,1.0,0.0
18098220,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9713764190673828,0.6304125189781189,0.5685182213783264,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8923259377479553,0.4990185797214508,0.4743312895298004,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8210710287094116,0.3845542371273041,0.2713818252086639,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8139908313751221,0.3740321695804596,0.3575034141540527,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7016427516937256,0.2359165400266647,1.0800578594207764,285.0030517578125,284.95001220703125,299.447509765625,293.2068176269531,297.93707275390625,297.2220764160156,285.0022277832031,1.0,0.6299973130226135,0.4254406988620758,0.4254406988620758,1.0,1.0,-3.30446720123291,1.059778094291687,2.2446892261505127,0.3137069642543793,0.9642962217330932,0.9642962217330932,0.0,189.4204559326172,197.0,58771.0,0.0,3123.85546875,1.0,279.4423522949219,283.18524169921875,296.1827392578125,299.938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144112467765808,1.0,0.0,0.0,3.75391149520874,3.753936052322388,9.402889986631636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8740234375,0.0,1633.6435546875,1895.4371337890625,0.0,3537.49560546875,0.9270463585853576,1.0,0.0,3.0,1.0,0.0
18098280,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9713764190673828,0.6304125189781189,0.5685182213783264,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8923259377479553,0.4990185797214508,0.4743312895298004,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8210710287094116,0.3845542371273041,0.2713818252086639,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8139908313751221,0.3740321695804596,0.3575034141540527,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7016427516937256,0.2359165400266647,1.0800578594207764,285.0030517578125,284.95001220703125,299.447509765625,293.2068176269531,297.93707275390625,297.2220764160156,285.0022277832031,1.0,0.6299973130226135,0.4254406988620758,0.4254406988620758,1.0,1.0,-3.30446720123291,1.059778094291687,2.2446892261505127,0.3137069642543793,0.9642962217330932,0.9642962217330932,0.0,189.4204559326172,197.0,58771.0,0.0,3123.85546875,1.0,279.4423522949219,283.18524169921875,296.1827392578125,299.938720703125,293.1499938964844,293.1499938964844,279.1499938964844,33630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144112467765808,1.0,0.0,0.0,3.75391149520874,3.753936052322388,9.402889986631636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.8740234375,0.0,1633.6435546875,1895.4371337890625,0.0,3537.49560546875,0.9270463585853576,1.0,0.0,3.0,1.0,0.0
18098340,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.964765727519989,0.626501739025116,0.5655415654182434,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8891491889953613,0.5011752843856812,0.476731389760971,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8172746896743774,0.3844305574893951,0.2715718746185303,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8102841377258301,0.3742004632949829,0.3579971194267273,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6976518034934998,0.2354738116264343,1.079357385635376,284.89556884765625,284.95001220703125,299.468505859375,293.20166015625,297.93914794921875,297.2182922363281,284.8973693847656,1.0,0.6319085359573364,0.4243435561656952,0.4243435561656952,1.0,1.0,-3.303764581680298,1.0565237998962402,2.2472407817840576,0.3119535148143768,0.8655304312705994,0.8655304312705994,0.0,193.1730194091797,200.0,59348.48828125,0.0,3143.48486328125,1.0,279.1569519042969,283.0597839355469,296.2221069335937,300.0853881835937,293.1499938964844,293.1499938964844,279.45001220703125,39055.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223127961158752,1.0,0.0,0.0,3.632438898086548,3.632463216781616,8.804200319900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.044921875,0.0,1536.4722900390625,1895.4371337890625,0.0,3610.48681640625,0.9038832187652588,1.0,0.0,3.0,1.0,0.0
18098400,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.964765727519989,0.626501739025116,0.5655415654182434,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8891491889953613,0.5011752843856812,0.476731389760971,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8172746896743774,0.3844305574893951,0.2715718746185303,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8102841377258301,0.3742004632949829,0.3579971194267273,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6976518034934998,0.2354738116264343,1.079357385635376,284.89556884765625,284.95001220703125,299.468505859375,293.20166015625,297.93914794921875,297.2182922363281,284.8973693847656,1.0,0.6319085359573364,0.4243435561656952,0.4243435561656952,1.0,1.0,-3.303764581680298,1.0565237998962402,2.2472407817840576,0.3119535148143768,0.8655304312705994,0.8655304312705994,0.0,193.1730194091797,200.0,59348.48828125,0.0,3143.48486328125,1.0,279.1569519042969,283.0597839355469,296.2221069335937,300.0853881835937,293.1499938964844,293.1499938964844,279.45001220703125,39055.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223127961158752,1.0,0.0,0.0,3.632438898086548,3.632463216781616,8.804200319900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.044921875,0.0,1536.4722900390625,1895.4371337890625,0.0,3610.48681640625,0.9038832187652588,1.0,0.0,3.0,1.0,0.0
18098460,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9596058130264282,0.6242656111717224,0.5632737874984741,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8873568773269653,0.5042134523391724,0.4794440269470215,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8146262168884277,0.3850897550582886,0.2719406485557556,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8076949119567871,0.3750208616256714,0.3586836755275726,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6947564482688904,0.235480859875679,1.0792107582092283,285.0065002441406,284.95001220703125,299.4893493652344,293.196533203125,297.9468688964844,297.2222900390625,285.005615234375,1.0,0.6337348818778992,0.4233952462673187,0.4233952462673187,1.0,1.0,-3.305383920669556,1.0545450448989868,2.2508389949798584,0.3101332187652588,0.9627965688705444,0.9627965688705444,0.0,196.1244964599609,203.0,58615.08984375,0.0,3163.728759765625,1.0,279.4422607421875,283.186767578125,296.1721496582031,299.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,33519.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913670301437378,1.0,0.0,0.0,3.742412805557251,3.7424373626708975,9.345373541691516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.26171875,0.0,1619.400634765625,1895.4371337890625,0.0,3530.6337890625,0.9243857860565186,1.0,0.0,3.0,1.0,0.0
18098520,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9596058130264282,0.6242656111717224,0.5632737874984741,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8873568773269653,0.5042134523391724,0.4794440269470215,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8146262168884277,0.3850897550582886,0.2719406485557556,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8076949119567871,0.3750208616256714,0.3586836755275726,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6947564482688904,0.235480859875679,1.0792107582092283,285.0065002441406,284.95001220703125,299.4893493652344,293.196533203125,297.9468688964844,297.2222900390625,285.005615234375,1.0,0.6337348818778992,0.4233952462673187,0.4233952462673187,1.0,1.0,-3.305383920669556,1.0545450448989868,2.2508389949798584,0.3101332187652588,0.9627965688705444,0.9627965688705444,0.0,196.1244964599609,203.0,58615.08984375,0.0,3163.728759765625,1.0,279.4422607421875,283.186767578125,296.1721496582031,299.9167785644531,293.1499938964844,293.1499938964844,279.1499938964844,33519.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913670301437378,1.0,0.0,0.0,3.742412805557251,3.7424373626708975,9.345373541691516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.26171875,0.0,1619.400634765625,1895.4371337890625,0.0,3530.6337890625,0.9243857860565186,1.0,0.0,3.0,1.0,0.0
18098580,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9532278180122375,0.6204293370246887,0.5603706240653992,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8847853541374207,0.5063992738723755,0.4818728864192962,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8112507462501526,0.3849613070487976,0.2721254825592041,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8043673634529114,0.3751937448978424,0.3591794967651367,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6913246512413025,0.2351008802652359,1.0788105726242063,284.897705078125,284.95001220703125,299.510009765625,293.1914367675781,297.9493103027344,297.21875,284.8994140625,1.0,0.635500431060791,0.4224469661712646,0.4224469661712646,1.0,1.0,-3.3051583766937256,1.051986575126648,2.253171920776367,0.3068768382072449,0.8651341199874878,0.8651341199874878,0.0,199.49655151367188,206.0,59226.23828125,0.0,3182.26318359375,1.0,279.1570129394531,283.0597839355469,296.2128295898437,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,38946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217934608459472,1.0,0.0,0.0,3.6251296997070312,3.6251540184021,8.768805059844453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6044921875,0.0,1527.568603515625,1895.4371337890625,0.0,3605.70068359375,0.9021735787391664,1.0,0.0,3.0,1.0,0.0
18098640,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9532278180122375,0.6204293370246887,0.5603706240653992,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8847853541374207,0.5063992738723755,0.4818728864192962,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8112507462501526,0.3849613070487976,0.2721254825592041,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8043673634529114,0.3751937448978424,0.3591794967651367,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6913246512413025,0.2351008802652359,1.0788105726242063,284.897705078125,284.95001220703125,299.510009765625,293.1914367675781,297.9493103027344,297.21875,284.8994140625,1.0,0.635500431060791,0.4224469661712646,0.4224469661712646,1.0,1.0,-3.3051583766937256,1.051986575126648,2.253171920776367,0.3068768382072449,0.8651341199874878,0.8651341199874878,0.0,199.49655151367188,206.0,59226.23828125,0.0,3182.26318359375,1.0,279.1570129394531,283.0597839355469,296.2128295898437,300.0677185058594,293.1499938964844,293.1499938964844,279.45001220703125,38946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217934608459472,1.0,0.0,0.0,3.6251296997070312,3.6251540184021,8.768805059844453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6044921875,0.0,1527.568603515625,1895.4371337890625,0.0,3605.70068359375,0.9021735787391664,1.0,0.0,3.0,1.0,0.0
18098700,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9501522183418274,0.6192343831062317,0.5589762330055237,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8836165070533752,0.507849931716919,0.4830684661865234,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8096248507499695,0.3852054178714752,0.272189199924469,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8027825355529785,0.3755321204662323,0.3593895137310028,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6896663308143616,0.2350585758686065,1.0783874988555908,285.0166931152344,284.95001220703125,299.520263671875,293.1889038085937,297.9525756835937,297.219970703125,285.0185546875,1.0,0.6363128423690796,0.4219728112220764,0.4219728112220764,1.0,1.0,-3.304732084274292,1.050607204437256,2.254124879837036,0.3049816787242889,0.9470877051353456,0.9470877051353456,0.0,201.08154296875,206.0,58374.69921875,0.0,3190.275146484375,1.0,279.40106201171875,283.1938171386719,296.1557922363281,299.8499450683594,293.1499938964844,293.1499938964844,279.45001220703125,34270.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155257344245912,1.0,0.0,0.0,3.672003746032715,3.672027587890625,8.997037070912484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.51171875,0.0,1544.7705078125,1895.4371337890625,0.0,3547.811279296875,0.910636305809021,1.0,0.0,3.0,1.0,0.0
18098760,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9480907917022704,0.6182157397270203,0.5581158995628357,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8832599520683289,0.5094518065452576,0.484591007232666,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8087472319602966,0.3856026828289032,0.2724763751029968,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.801945149898529,0.3760041296482086,0.3598505556583404,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6886934638023376,0.2351349890232086,1.078784704208374,285.007568359375,284.95001220703125,299.53045654296875,293.1863708496094,297.9569091796875,297.2227783203125,285.0061950683594,1.0,0.6372532248497009,0.421488344669342,0.421488344669342,1.0,1.0,-3.306902885437012,1.0501165390014648,2.256786346435547,0.3037579655647278,0.9624886512756348,0.9624886512756348,0.0,202.29058837890625,209.0,58513.3828125,0.0,3201.924560546875,1.0,279.44305419921875,283.1853332519531,296.16192626953125,299.9000244140625,293.1499938964844,293.1499938964844,279.1499938964844,33391.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132725596427916,1.0,0.0,0.0,3.7388956546783447,3.738919973373413,9.327815746473788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.4931640625,0.0,1614.343017578125,1895.4371337890625,0.0,3526.948974609375,0.9232938289642334,1.0,0.0,3.0,1.0,0.0
18098820,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9418288469314576,0.6144169569015503,0.5552483201026917,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8810191750526428,0.5116398334503174,0.487025111913681,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8055329918861389,0.3854595124721527,0.2726505100727081,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7988958954811096,0.3761660158634186,0.3603353798389435,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6855692267417908,0.2347735166549682,1.078461766242981,284.8978881835937,284.95001220703125,299.5507507324219,293.18133544921875,297.958984375,297.2190856933594,284.89959716796875,1.0,0.6389821171760559,0.4205194413661957,0.4205194413661957,1.0,1.0,-3.3067944049835205,1.04749596118927,2.259298324584961,0.3009566366672516,0.8645302653312683,0.8645302653312683,0.0,205.5785675048828,212.0,59128.828125,0.0,3220.2509765625,1.0,279.1570739746094,283.05792236328125,296.20330810546875,300.052001953125,293.1499938964844,293.1499938964844,279.45001220703125,38921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215536117553712,1.0,0.0,0.0,3.620951175689697,3.6209754943847656,8.748601771912945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.212890625,0.0,1522.77392578125,1895.4371337890625,0.0,3603.4892578125,0.901219367980957,1.0,0.0,3.0,1.0,0.0
18098880,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9418288469314576,0.6144169569015503,0.5552483201026917,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8810191750526428,0.5116398334503174,0.487025111913681,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8055329918861389,0.3854595124721527,0.2726505100727081,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7988958954811096,0.3761660158634186,0.3603353798389435,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6855692267417908,0.2347735166549682,1.078461766242981,284.8978881835937,284.95001220703125,299.5507507324219,293.18133544921875,297.958984375,297.2190856933594,284.89959716796875,1.0,0.6389821171760559,0.4205194413661957,0.4205194413661957,1.0,1.0,-3.3067944049835205,1.04749596118927,2.259298324584961,0.3009566366672516,0.8645302653312683,0.8645302653312683,0.0,205.5785675048828,212.0,59128.828125,0.0,3220.2509765625,1.0,279.1570739746094,283.05792236328125,296.20330810546875,300.052001953125,293.1499938964844,293.1499938964844,279.45001220703125,38921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215536117553712,1.0,0.0,0.0,3.620951175689697,3.6209754943847656,8.748601771912945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.212890625,0.0,1522.77392578125,1895.4371337890625,0.0,3603.4892578125,0.901219367980957,1.0,0.0,3.0,1.0,0.0
18098940,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9368730187416076,0.6122186779975891,0.5530191659927368,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8797694444656372,0.5146970152854919,0.4897485673427582,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.803196132183075,0.3860863745212555,0.2729923129081726,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7967290282249451,0.3769643008708954,0.3609956502914428,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6831997036933899,0.234818696975708,1.078487753868103,285.0068054199219,284.95001220703125,299.5708312988281,293.17633056640625,297.9661865234375,297.222900390625,285.0058898925781,1.0,0.6407151222229004,0.4195505082607269,0.4195505082607269,1.0,1.0,-3.308617115020752,1.0455167293548584,2.2631003856658936,0.2991182208061218,0.9611896276474,0.9611896276474,0.0,208.3309020996093,215.0,58419.37109375,0.0,3239.880859375,1.0,279.4421691894531,283.1830139160156,296.1529541015625,299.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131179451942444,1.0,0.0,0.0,3.733657121658325,3.7336814403533936,9.301696195507249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.966796875,0.0,1608.7298583984375,1895.4371337890625,0.0,3525.516357421875,0.9223602414131165,1.0,0.0,3.0,1.0,0.0
18099000,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9368730187416076,0.6122186779975891,0.5530191659927368,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8797694444656372,0.5146970152854919,0.4897485673427582,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.803196132183075,0.3860863745212555,0.2729923129081726,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7967290282249451,0.3769643008708954,0.3609956502914428,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6831997036933899,0.234818696975708,1.078487753868103,285.0068054199219,284.95001220703125,299.5708312988281,293.17633056640625,297.9661865234375,297.222900390625,285.0058898925781,1.0,0.6407151222229004,0.4195505082607269,0.4195505082607269,1.0,1.0,-3.308617115020752,1.0455167293548584,2.2631003856658936,0.2991182208061218,0.9611896276474,0.9611896276474,0.0,208.3309020996093,215.0,58419.37109375,0.0,3239.880859375,1.0,279.4421691894531,283.1830139160156,296.1529541015625,299.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131179451942444,1.0,0.0,0.0,3.733657121658325,3.7336814403533936,9.301696195507249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.966796875,0.0,1608.7298583984375,1895.4371337890625,0.0,3525.516357421875,0.9223602414131165,1.0,0.0,3.0,1.0,0.0
18099060,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.930788516998291,0.6084390878677368,0.5501530170440674,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8777733445167542,0.5168780088424683,0.492168128490448,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8001643419265747,0.3859283030033111,0.2731490135192871,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7939086556434631,0.3771112561225891,0.3614585697650909,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6803117990493774,0.2344637215137481,1.078166365623474,284.8980407714844,284.95001220703125,299.5907287597656,293.17138671875,297.9678649902344,297.218994140625,284.89971923828125,1.0,0.6424262523651123,0.4185942709445953,0.4185942709445953,1.0,1.0,-3.3084499835968018,1.0427982807159424,2.26565170288086,0.2977223694324493,0.8637692928314209,0.8637692928314209,0.0,211.6123504638672,218.0,59035.12109375,0.0,3258.04638671875,1.0,279.1570739746094,283.0560913085937,296.1934814453125,300.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,38922.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213823676109314,1.0,0.0,0.0,3.616942644119263,3.616966962814331,8.72924260875152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1708984375,0.0,1518.3685302734375,1895.4371337890625,0.0,3601.910400390625,0.9003369212150574,1.0,0.0,3.0,1.0,0.0
18099120,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.930788516998291,0.6084390878677368,0.5501530170440674,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8777733445167542,0.5168780088424683,0.492168128490448,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8001643419265747,0.3859283030033111,0.2731490135192871,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7939086556434631,0.3771112561225891,0.3614585697650909,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6803117990493774,0.2344637215137481,1.078166365623474,284.8980407714844,284.95001220703125,299.5907287597656,293.17138671875,297.9678649902344,297.218994140625,284.89971923828125,1.0,0.6424262523651123,0.4185942709445953,0.4185942709445953,1.0,1.0,-3.3084499835968018,1.0427982807159424,2.26565170288086,0.2977223694324493,0.8637692928314209,0.8637692928314209,0.0,211.6123504638672,218.0,59035.12109375,0.0,3258.04638671875,1.0,279.1570739746094,283.0560913085937,296.1934814453125,300.0361328125,293.1499938964844,293.1499938964844,279.45001220703125,38922.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213823676109314,1.0,0.0,0.0,3.616942644119263,3.616966962814331,8.72924260875152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.1708984375,0.0,1518.3685302734375,1895.4371337890625,0.0,3601.910400390625,0.9003369212150574,1.0,0.0,3.0,1.0,0.0
18099180,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9259181022644044,0.6062254905700684,0.5479171276092529,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.876616895198822,0.5199276804924011,0.4948853552341461,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7979207634925842,0.3865355551242828,0.2734787464141845,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7918362617492676,0.3778895139694214,0.3621019124984741,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6780533194541931,0.2345058917999267,1.0781930685043335,285.0065612792969,284.95001220703125,299.6104736328125,293.16650390625,297.97479248046875,297.2226257324219,285.0056457519531,1.0,0.6441442370414734,0.4176380336284637,0.4176380336284637,1.0,1.0,-3.310222864151001,1.0408374071121216,2.26938533782959,0.2956621050834656,0.9600926637649536,0.9600926637649536,0.0,214.3629150390625,221.0,58329.59765625,0.0,3277.584228515625,1.0,279.442138671875,283.1808776855469,296.1430969238281,299.8692932128906,293.1499938964844,293.1499938964844,279.1499938964844,33445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129401445388794,1.0,0.0,0.0,3.729985237121582,3.7300095558166495,9.283409099225536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8193359375,0.0,1604.456298828125,1895.4371337890625,0.0,3523.869384765625,0.9215294122695924,1.0,0.0,3.0,1.0,0.0
18099240,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9259181022644044,0.6062254905700684,0.5479171276092529,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.876616895198822,0.5199276804924011,0.4948853552341461,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7979207634925842,0.3865355551242828,0.2734787464141845,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7918362617492676,0.3778895139694214,0.3621019124984741,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6780533194541931,0.2345058917999267,1.0781930685043335,285.0065612792969,284.95001220703125,299.6104736328125,293.16650390625,297.97479248046875,297.2226257324219,285.0056457519531,1.0,0.6441442370414734,0.4176380336284637,0.4176380336284637,1.0,1.0,-3.310222864151001,1.0408374071121216,2.26938533782959,0.2956621050834656,0.9600926637649536,0.9600926637649536,0.0,214.3629150390625,221.0,58329.59765625,0.0,3277.584228515625,1.0,279.442138671875,283.1808776855469,296.1430969238281,299.8692932128906,293.1499938964844,293.1499938964844,279.1499938964844,33445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129401445388794,1.0,0.0,0.0,3.729985237121582,3.7300095558166495,9.283409099225536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8193359375,0.0,1604.456298828125,1895.4371337890625,0.0,3523.869384765625,0.9215294122695924,1.0,0.0,3.0,1.0,0.0
18099300,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.92339825630188,0.6044326424598694,0.5467647314071655,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8759918212890625,0.5210895538330078,0.4962675273418426,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7967745065689087,0.3865284323692322,0.2736715674400329,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7907758355140686,0.3780234456062317,0.3624603748321533,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6769362688064575,0.234385535120964,1.0784538984298706,284.87481689453125,284.95001220703125,299.6202697753906,293.1640625,297.97613525390625,297.2214660644531,284.8719482421875,1.0,0.6450619101524353,0.4171599149703979,0.4171599149703979,1.0,1.0,-3.311481475830078,1.0400136709213257,2.271467924118042,0.2943031787872314,0.8698654770851135,0.8698654770851135,0.0,215.80772399902344,221.0,59264.10546875,0.0,3288.581298828125,1.0,279.1958312988281,283.030517578125,296.1966857910156,300.0889587402344,293.1499938964844,293.1499938964844,279.1499938964844,37504.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192109107971193,1.0,0.0,0.0,3.70026969909668,3.700294494628906,9.136082894656284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.767578125,0.0,1601.2265625,1895.4371337890625,0.0,3581.87451171875,0.9154414534568788,1.0,0.0,3.0,1.0,0.0
18099360,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9199135899543762,0.6024597883224487,0.5450600385665894,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8746410608291626,0.5220886468887329,0.4972932636737823,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7949167490005493,0.3863552808761596,0.2736236453056335,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7890452146530151,0.3780119121074676,0.3625471591949463,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.675219714641571,0.2341431230306625,1.077860713005066,284.8981018066406,284.95001220703125,299.6300048828125,293.1616516113281,297.9762878417969,297.21856689453125,284.89990234375,1.0,0.6458398699760437,0.4167020320892334,0.4167020320892334,1.0,1.0,-3.31000018119812,1.0382683277130127,2.2717318534851074,0.2924430668354034,0.8629105687141418,0.8629105687141418,0.0,217.6416015625,224.0,58943.31640625,0.0,3295.617431640625,1.0,279.15728759765625,283.05450439453125,296.1838073730469,300.020751953125,293.1499938964844,293.1499938964844,279.45001220703125,38940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212048649787904,1.0,0.0,0.0,3.61285662651062,3.612880945205689,8.709531016393157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3876953125,0.0,1514.0130615234375,1895.4371337890625,0.0,3600.2734375,0.8994339108467102,1.0,0.0,3.0,1.0,0.0
18099420,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9152265191078186,0.6002689599990845,0.5428441166877747,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.873519241809845,0.5251300930976868,0.5000022053718567,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7927188873291016,0.3869464993476867,0.2739430069923401,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7870181798934937,0.378772497177124,0.3631745874881744,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6730279922485352,0.234183207154274,1.0778825283050537,285.0064392089844,284.95001220703125,299.6493530273437,293.1568603515625,297.9831237792969,297.2221374511719,285.0055236816406,1.0,0.647545337677002,0.4157862663269043,0.4157862663269043,1.0,1.0,-3.3117473125457764,1.036471247673035,2.275275945663452,0.2893395125865936,0.9591314196586608,0.9591314196586608,0.0,220.3886566162109,227.0,58246.2578125,0.0,3315.1064453125,1.0,279.442138671875,283.1789855957031,296.1335144042969,299.8542785644531,293.1499938964844,293.1499938964844,279.1499938964844,33437.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127766489982604,1.0,0.0,0.0,3.72651720046997,3.726541519165039,9.26615427943034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.591796875,0.0,1600.40283203125,1895.4371337890625,0.0,3522.35400390625,0.9207444787025452,1.0,0.0,3.0,1.0,0.0
18099480,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9152265191078186,0.6002689599990845,0.5428441166877747,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.873519241809845,0.5251300930976868,0.5000022053718567,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7927188873291016,0.3869464993476867,0.2739430069923401,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7870181798934937,0.378772497177124,0.3631745874881744,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6730279922485352,0.234183207154274,1.0778825283050537,285.0064392089844,284.95001220703125,299.6493530273437,293.1568603515625,297.9831237792969,297.2221374511719,285.0055236816406,1.0,0.647545337677002,0.4157862663269043,0.4157862663269043,1.0,1.0,-3.3117473125457764,1.036471247673035,2.275275945663452,0.2893395125865936,0.9591314196586608,0.9591314196586608,0.0,220.3886566162109,227.0,58246.2578125,0.0,3315.1064453125,1.0,279.442138671875,283.1789855957031,296.1335144042969,299.8542785644531,293.1499938964844,293.1499938964844,279.1499938964844,33437.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127766489982604,1.0,0.0,0.0,3.72651720046997,3.726541519165039,9.26615427943034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.591796875,0.0,1600.40283203125,1895.4371337890625,0.0,3522.35400390625,0.9207444787025452,1.0,0.0,3.0,1.0,0.0
18099540,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.909720242023468,0.5965604186058044,0.5400271415710449,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8717254400253296,0.5272810459136963,0.5023976564407349,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7898988127708435,0.3867570757865906,0.2740781307220459,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7844102382659912,0.3788837194442749,0.3636049926280975,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6703879833221436,0.2338278889656067,1.0775604248046875,284.8985595703125,284.95001220703125,299.66851806640625,293.1521301269531,297.9844970703125,297.2181091308594,284.9002380371094,1.0,0.6492323279380798,0.4148705005645752,0.4148705005645752,1.0,1.0,-3.31154203414917,1.033901572227478,2.277640581130981,0.2869475185871124,0.8624072074890137,0.8624072074890137,0.0,223.66033935546875,230.0,58863.25,0.0,3333.14453125,1.0,279.1571350097656,283.052978515625,296.17437744140625,300.0058288574219,293.1499938964844,293.1499938964844,279.45001220703125,38917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210762977600098,1.0,0.0,0.0,3.6093766689300537,3.609400749206543,8.692759934092464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9140625,0.0,1510.0235595703125,1895.4371337890625,0.0,3599.087890625,0.8986598253250122,1.0,0.0,3.0,1.0,0.0
18099600,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.909720242023468,0.5965604186058044,0.5400271415710449,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8717254400253296,0.5272810459136963,0.5023976564407349,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7898988127708435,0.3867570757865906,0.2740781307220459,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7844102382659912,0.3788837194442749,0.3636049926280975,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6703879833221436,0.2338278889656067,1.0775604248046875,284.8985595703125,284.95001220703125,299.66851806640625,293.1521301269531,297.9844970703125,297.2181091308594,284.9002380371094,1.0,0.6492323279380798,0.4148705005645752,0.4148705005645752,1.0,1.0,-3.31154203414917,1.033901572227478,2.277640581130981,0.2869475185871124,0.8624072074890137,0.8624072074890137,0.0,223.66033935546875,230.0,58863.25,0.0,3333.14453125,1.0,279.1571350097656,283.052978515625,296.17437744140625,300.0058288574219,293.1499938964844,293.1499938964844,279.45001220703125,38917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210762977600098,1.0,0.0,0.0,3.6093766689300537,3.609400749206543,8.692759934092464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9140625,0.0,1510.0235595703125,1895.4371337890625,0.0,3599.087890625,0.8986598253250122,1.0,0.0,3.0,1.0,0.0
18099660,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9055776000022888,0.594415009021759,0.5378518104553223,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8707905411720276,0.5303203463554382,0.5050997734069824,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7878918647766113,0.3873402774333954,0.2743897438049316,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7825718522071838,0.3796351253986358,0.3642204105854034,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6683923006057739,0.2338763177394867,1.0776052474975586,285.0063781738281,284.95001220703125,299.6875,293.1474914550781,297.99127197265625,297.2218322753906,285.0054931640625,1.0,0.6509326100349426,0.4140026569366455,0.4140026569366455,1.0,1.0,-3.3133366107940674,1.032132625579834,2.2812039852142334,0.2854537665843963,0.9583153128623962,0.9583153128623962,0.0,226.40066528320312,233.0,58169.12890625,0.0,3352.72998046875,1.0,279.4421081542969,283.1771850585937,296.1241149902344,299.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33427.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126397371292114,1.0,0.0,0.0,3.7233612537384033,3.723385572433472,9.250466064258944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.23828125,0.0,1596.6943359375,1895.4371337890625,0.0,3521.0849609375,0.9200250506401062,1.0,0.0,3.0,1.0,0.0
18099720,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9055776000022888,0.594415009021759,0.5378518104553223,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8707905411720276,0.5303203463554382,0.5050997734069824,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7878918647766113,0.3873402774333954,0.2743897438049316,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7825718522071838,0.3796351253986358,0.3642204105854034,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6683923006057739,0.2338763177394867,1.0776052474975586,285.0063781738281,284.95001220703125,299.6875,293.1474914550781,297.99127197265625,297.2218322753906,285.0054931640625,1.0,0.6509326100349426,0.4140026569366455,0.4140026569366455,1.0,1.0,-3.3133366107940674,1.032132625579834,2.2812039852142334,0.2854537665843963,0.9583153128623962,0.9583153128623962,0.0,226.40066528320312,233.0,58169.12890625,0.0,3352.72998046875,1.0,279.4421081542969,283.1771850585937,296.1241149902344,299.8398132324219,293.1499938964844,293.1499938964844,279.1499938964844,33427.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126397371292114,1.0,0.0,0.0,3.7233612537384033,3.723385572433472,9.250466064258944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.23828125,0.0,1596.6943359375,1895.4371337890625,0.0,3521.0849609375,0.9200250506401062,1.0,0.0,3.0,1.0,0.0
