time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.900727152824402,0.5907670259475708,0.5350828170776367,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8691527843475342,0.5324555039405823,0.5074813365936279,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7852364182472229,0.3871379196643829,0.2745152413845062,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7801265120506287,0.3797316253185272,0.3646364510059356,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6659272313117981,0.233525276184082,1.077298283576965,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9926147460937,297.21795654296875,284.9004821777344,1.0,0.6526148319244385,0.4131348133087158,0.4131348133087158,1.0,1.0,-3.3131632804870605,1.0296437740325928,2.283519506454468,0.2839400768280029,0.8618860840797424,0.8618860840797424,0.0,229.66981506347656,236.0,58788.28125,0.0,3370.831298828125,1.0,279.1571655273437,283.05145263671875,296.16522216796875,299.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38910.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209601283073424,1.0,0.0,0.0,3.60623836517334,3.606262445449829,8.677650384925073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.021484375,0.0,1506.5372314453125,1895.4371337890625,0.0,3598.016357421875,0.897960364818573,1.0,0.0,3.0,1.0,0.0
18099840,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.900727152824402,0.5907670259475708,0.5350828170776367,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8691527843475342,0.5324555039405823,0.5074813365936279,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7852364182472229,0.3871379196643829,0.2745152413845062,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7801265120506287,0.3797316253185272,0.3646364510059356,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6659272313117981,0.233525276184082,1.077298283576965,284.8988342285156,284.95001220703125,299.706298828125,293.1429138183594,297.9926147460937,297.21795654296875,284.9004821777344,1.0,0.6526148319244385,0.4131348133087158,0.4131348133087158,1.0,1.0,-3.3131632804870605,1.0296437740325928,2.283519506454468,0.2839400768280029,0.8618860840797424,0.8618860840797424,0.0,229.66981506347656,236.0,58788.28125,0.0,3370.831298828125,1.0,279.1571655273437,283.05145263671875,296.16522216796875,299.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,38910.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209601283073424,1.0,0.0,0.0,3.60623836517334,3.606262445449829,8.677650384925073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.021484375,0.0,1506.5372314453125,1895.4371337890625,0.0,3598.016357421875,0.897960364818573,1.0,0.0,3.0,1.0,0.0
18099900,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8984431028366089,0.5896333456039429,0.5337583422660828,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8683963418006897,0.5338953137397766,0.508655309677124,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.783954918384552,0.3873469531536102,0.2745527029037475,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7789480686187744,0.3800333738327026,0.3648086488246918,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6647111177444458,0.2334927320480346,1.0769171714782717,285.0164489746094,284.95001220703125,299.71563720703125,293.140625,297.99542236328125,297.2190856933594,285.0182189941406,1.0,0.6533975005149841,0.412700891494751,0.412700891494751,1.0,1.0,-3.312769889831543,1.0283063650131226,2.28446364402771,0.2828790545463562,0.9430648684501648,0.9430648684501648,0.0,231.2218170166016,236.0,57953.19921875,0.0,3378.726806640625,1.0,279.400634765625,283.18414306640625,296.1080322265625,299.7751159667969,293.1499938964844,293.1499938964844,279.45001220703125,34212.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147233366966248,1.0,0.0,0.0,3.6544556617736816,3.654479503631592,8.911251825338695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.009765625,0.0,1524.737548828125,1895.4371337890625,0.0,3540.384765625,0.9066681265830994,1.0,0.0,3.0,1.0,0.0
18099960,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8969147205352783,0.5886710286140442,0.5329442620277405,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8682617545127869,0.5354824066162109,0.5101657509803772,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7832903861999512,0.387704849243164,0.2748130261898041,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7783474922180176,0.380465567111969,0.3652326464653015,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6640116572380066,0.2335727214813232,1.0773370265960691,285.0067749023437,284.95001220703125,299.72491455078125,293.1383972167969,297.99932861328125,297.2217712402344,285.0054016113281,1.0,0.6543086767196655,0.4122774302959442,0.4122774302959442,1.0,1.0,-3.3149328231811523,1.0279113054275513,2.28702163696289,0.2820810079574585,0.9579025506973268,0.9579025506973268,0.0,232.41769409179688,239.0,58100.359375,0.0,3390.432373046875,1.0,279.4429016113281,283.1753845214844,296.1142272949219,299.82550048828125,293.1499938964844,293.1499938964844,279.1499938964844,33347.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912482500076294,1.0,0.0,0.0,3.722256183624268,3.722280502319336,9.244976695299556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9296875,0.0,1594.8140869140625,1895.4371337890625,0.0,3519.627685546875,0.9195090532302856,1.0,0.0,3.0,1.0,0.0
18100020,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.892257809638977,0.585089921951294,0.5302430391311646,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8666853904724121,0.537596583366394,0.5125373005867004,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7807165384292603,0.3874870836734772,0.2749328017234802,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7759807109832764,0.3805444240570068,0.3656382262706756,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6616454720497131,0.2332217544317245,1.0770485401153564,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,298.0005798339844,297.2178955078125,284.9006652832031,1.0,0.655987560749054,0.4114305078983307,0.4114305078983307,1.0,1.0,-3.3148303031921387,1.0255591869354248,2.289271116256714,0.2796842157840729,0.8614247441291809,0.8614247441291809,0.0,235.6781463623047,242.0,58720.04296875,0.0,3408.653076171875,1.0,279.1571960449219,283.04986572265625,296.1564025878906,299.9784240722656,293.1499938964844,293.1499938964844,279.45001220703125,38904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208657741546632,1.0,0.0,0.0,3.603532552719116,3.6035566329956055,8.664633242005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.8603515625,0.0,1503.539794921875,1895.4371337890625,0.0,3597.14599609375,0.8973529934883118,1.0,0.0,3.0,1.0,0.0
18100080,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.892257809638977,0.585089921951294,0.5302430391311646,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8666853904724121,0.537596583366394,0.5125373005867004,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7807165384292603,0.3874870836734772,0.2749328017234802,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7759807109832764,0.3805444240570068,0.3656382262706756,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6616454720497131,0.2332217544317245,1.0770485401153564,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,298.0005798339844,297.2178955078125,284.9006652832031,1.0,0.655987560749054,0.4114305078983307,0.4114305078983307,1.0,1.0,-3.3148303031921387,1.0255591869354248,2.289271116256714,0.2796842157840729,0.8614247441291809,0.8614247441291809,0.0,235.6781463623047,242.0,58720.04296875,0.0,3408.653076171875,1.0,279.1571960449219,283.04986572265625,296.1564025878906,299.9784240722656,293.1499938964844,293.1499938964844,279.45001220703125,38904.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208657741546632,1.0,0.0,0.0,3.603532552719116,3.6035566329956055,8.664633242005948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.8603515625,0.0,1503.539794921875,1895.4371337890625,0.0,3597.14599609375,0.8973529934883118,1.0,0.0,3.0,1.0,0.0
18100140,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8885725736618042,0.5830469131469727,0.5281659364700317,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8658386468887329,0.5406110286712646,0.5152154564857483,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7788364887237549,0.3880410492420196,0.2752262055873871,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7742642164230347,0.3812641501426697,0.3662259578704834,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6598121523857117,0.2332709431648254,1.0771124362945557,285.0062866210937,284.95001220703125,299.7615661621094,293.1296081542969,298.0071716308594,297.2216796875,285.00537109375,1.0,0.657679557800293,0.4105835855007171,0.4105835855007171,1.0,1.0,-3.3166794776916504,1.023924708366394,2.292754888534546,0.2770947813987732,0.9570311903953552,0.9570311903953552,0.0,238.41847229003903,245.0,58035.33984375,0.0,3428.424560546875,1.0,279.4420471191406,283.173583984375,296.1063537597656,299.8132629394531,293.1499938964844,293.1499938964844,279.1499938964844,33411.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124438166618348,1.0,0.0,0.0,3.7183353900909424,3.7183597087860094,9.22551123494486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.53515625,0.0,1590.798583984375,1895.4371337890625,0.0,3519.26953125,0.91888165473938,1.0,0.0,3.0,1.0,0.0
18100200,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8885725736618042,0.5830469131469727,0.5281659364700317,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8658386468887329,0.5406110286712646,0.5152154564857483,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7788364887237549,0.3880410492420196,0.2752262055873871,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7742642164230347,0.3812641501426697,0.3662259578704834,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6598121523857117,0.2332709431648254,1.0771124362945557,285.0062866210937,284.95001220703125,299.7615661621094,293.1296081542969,298.0071716308594,297.2216796875,285.00537109375,1.0,0.657679557800293,0.4105835855007171,0.4105835855007171,1.0,1.0,-3.3166794776916504,1.023924708366394,2.292754888534546,0.2770947813987732,0.9570311903953552,0.9570311903953552,0.0,238.41847229003903,245.0,58035.33984375,0.0,3428.424560546875,1.0,279.4420471191406,283.173583984375,296.1063537597656,299.8132629394531,293.1499938964844,293.1499938964844,279.1499938964844,33411.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124438166618348,1.0,0.0,0.0,3.7183353900909424,3.7183597087860094,9.22551123494486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.53515625,0.0,1590.798583984375,1895.4371337890625,0.0,3519.26953125,0.91888165473938,1.0,0.0,3.0,1.0,0.0
18100260,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8840877413749695,0.5795376896858215,0.5255142450332642,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8643395900726318,0.5427060127258301,0.5175643563270569,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7763617038726807,0.3878121674060821,0.2753341197967529,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7719936966896057,0.3813300132751465,0.3666150271892547,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6575599908828735,0.232924073934555,1.0768284797668457,284.8992004394531,284.95001220703125,299.7796325683594,293.1253662109375,298.0082397460937,297.2177429199219,284.9008483886719,1.0,0.6593542695045471,0.4097385108470917,0.4097385108470917,1.0,1.0,-3.316580057144165,1.0215778350830078,2.295002222061157,0.2745588719844818,0.8610425591468811,0.8610425591468811,0.0,241.68389892578125,248.0,58658.3203125,0.0,3446.689208984375,1.0,279.1571960449219,283.0483093261719,296.1478881835937,299.9658508300781,293.1499938964844,293.1499938964844,279.45001220703125,38899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208042621612548,1.0,0.0,0.0,3.6012392044067383,3.6012632846832275,8.653608460917894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4970703125,0.0,1501.0013427734375,1895.4371337890625,0.0,3596.578857421875,0.8968461751937866,1.0,0.0,3.0,1.0,0.0
18100320,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8840877413749695,0.5795376896858215,0.5255142450332642,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8643395900726318,0.5427060127258301,0.5175643563270569,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7763617038726807,0.3878121674060821,0.2753341197967529,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7719936966896057,0.3813300132751465,0.3666150271892547,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6575599908828735,0.232924073934555,1.0768284797668457,284.8992004394531,284.95001220703125,299.7796325683594,293.1253662109375,298.0082397460937,297.2177429199219,284.9008483886719,1.0,0.6593542695045471,0.4097385108470917,0.4097385108470917,1.0,1.0,-3.316580057144165,1.0215778350830078,2.295002222061157,0.2745588719844818,0.8610425591468811,0.8610425591468811,0.0,241.68389892578125,248.0,58658.3203125,0.0,3446.689208984375,1.0,279.1571960449219,283.0483093261719,296.1478881835937,299.9658508300781,293.1499938964844,293.1499938964844,279.45001220703125,38899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208042621612548,1.0,0.0,0.0,3.6012392044067383,3.6012632846832275,8.653608460917894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4970703125,0.0,1501.0013427734375,1895.4371337890625,0.0,3596.578857421875,0.8968461751937866,1.0,0.0,3.0,1.0,0.0
18100380,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8805810213088989,0.5775535702705383,0.5234914422035217,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8635764718055725,0.5457096099853516,0.5202298760414124,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7745857238769531,0.3883572816848755,0.2756207287311554,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.770377516746521,0.382039874792099,0.367192268371582,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6558405756950378,0.2329785078763961,1.076912760734558,285.0062255859375,284.95001220703125,299.7974853515625,293.1212158203125,298.0146179199219,297.22149658203125,285.0053100585937,1.0,0.6610445976257324,0.4088934361934662,0.4088934361934662,1.0,1.0,-3.318483829498291,1.0199366807937622,2.29854702949524,0.272256851196289,0.9564921855926514,0.9564921855926514,0.0,244.4226226806641,251.0,57976.6171875,0.0,3466.608154296875,1.0,279.4420471191406,283.1718139648437,296.0979309082031,299.80096435546875,293.1499938964844,293.1499938964844,279.1499938964844,33405.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123796820640564,1.0,0.0,0.0,3.716310739517212,3.71633505821228,9.215467002832156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8935546875,0.0,1588.43798828125,1895.4371337890625,0.0,3518.675048828125,0.9184218645095824,1.0,0.0,3.0,1.0,0.0
18100440,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8805810213088989,0.5775535702705383,0.5234914422035217,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8635764718055725,0.5457096099853516,0.5202298760414124,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7745857238769531,0.3883572816848755,0.2756207287311554,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.770377516746521,0.382039874792099,0.367192268371582,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6558405756950378,0.2329785078763961,1.076912760734558,285.0062255859375,284.95001220703125,299.7974853515625,293.1212158203125,298.0146179199219,297.22149658203125,285.0053100585937,1.0,0.6610445976257324,0.4088934361934662,0.4088934361934662,1.0,1.0,-3.318483829498291,1.0199366807937622,2.29854702949524,0.272256851196289,0.9564921855926514,0.9564921855926514,0.0,244.4226226806641,251.0,57976.6171875,0.0,3466.608154296875,1.0,279.4420471191406,283.1718139648437,296.0979309082031,299.80096435546875,293.1499938964844,293.1499938964844,279.1499938964844,33405.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123796820640564,1.0,0.0,0.0,3.716310739517212,3.71633505821228,9.215467002832156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8935546875,0.0,1588.43798828125,1895.4371337890625,0.0,3518.675048828125,0.9184218645095824,1.0,0.0,3.0,1.0,0.0
18100500,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8787977695465088,0.5759207010269165,0.5224579572677612,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8631784319877625,0.546829104423523,0.5215809345245361,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7737042903900146,0.3883193731307983,0.2757911384105682,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7695760726928711,0.3821390867233276,0.3675177097320556,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.655017614364624,0.232866883277893,1.0772005319595337,284.8753662109375,284.95001220703125,299.8063659667969,293.1191711425781,298.0156555175781,297.2203674316406,284.8725891113281,1.0,0.6619488000869751,0.408470869064331,0.408470869064331,1.0,1.0,-3.319814682006836,1.019236445426941,2.300578117370605,0.2713209688663482,0.8668574690818787,0.8668574690818787,0.0,245.8639373779297,251.0,58910.67578125,0.0,3477.84814453125,1.0,279.1961364746094,283.0224914550781,296.15216064453125,300.0210876464844,293.1499938964844,293.1499938964844,279.1499938964844,37518.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91869854927063,1.0,0.0,0.0,3.686103343963623,3.686127901077272,9.06626269170374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.55078125,0.0,1585.1800537109375,1895.4371337890625,0.0,3577.14306640625,0.912265419960022,1.0,0.0,3.0,1.0,0.0
18100560,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.876309871673584,0.5741199254989624,0.5209029912948608,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8621791005134583,0.5477845668792725,0.522561252117157,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7722355723381042,0.3881193399429321,0.2757217586040497,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.768227219581604,0.3820948302745819,0.367570549249649,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6537202596664429,0.2326367795467376,1.07664692401886,284.899169921875,284.95001220703125,299.815185546875,293.1171569824219,298.0155029296875,297.217529296875,284.9009094238281,1.0,0.6627174615859985,0.4080649018287658,0.4080649018287658,1.0,1.0,-3.3184404373168945,1.0176239013671875,2.300816535949707,0.270055741071701,0.8605748414993286,0.8605748414993286,0.0,247.68560791015625,254.0,58598.98828125,0.0,3484.9970703125,1.0,279.1573791503906,283.0467224121094,296.1397399902344,299.9540100097656,293.1499938964844,293.1499938964844,279.45001220703125,38914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207395911216736,1.0,0.0,0.0,3.5991017818450928,3.599125862121582,8.643339697300689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.435546875,0.0,1498.7813720703125,1895.4371337890625,0.0,3595.982177734375,0.8963720202445984,1.0,0.0,3.0,1.0,0.0
18100620,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.87297123670578,0.5721959471702576,0.5189353227615356,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.861480712890625,0.5507730841636658,0.5252104997634888,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7705478072166443,0.3886539936065674,0.2760010361671448,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7666953802108765,0.3827937543392181,0.3681369125843048,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6520984172821045,0.2326946705579757,1.0767474174499512,285.00616455078125,284.95001220703125,299.8326721191406,293.1131896972656,298.0217590332031,297.22125244140625,285.0052795410156,1.0,0.6644063591957092,0.4072529673576355,0.4072529673576355,1.0,1.0,-3.3203887939453125,1.0160681009292605,2.3043205738067627,0.2680019438266754,0.9560471773147584,0.9560471773147584,0.0,250.42599487304688,257.0,57923.2578125,0.0,3505.061279296875,1.0,279.4420166015625,283.1700744628906,296.0899658203125,299.7894897460937,293.1499938964844,293.1499938964844,279.1499938964844,33401.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123270511627196,1.0,0.0,0.0,3.714594841003418,3.7146191596984863,9.20695867989707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.078125,0.0,1586.437744140625,1895.4371337890625,0.0,3518.186767578125,0.9180338978767396,1.0,0.0,3.0,1.0,0.0
18100680,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.87297123670578,0.5721959471702576,0.5189353227615356,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.861480712890625,0.5507730841636658,0.5252104997634888,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7705478072166443,0.3886539936065674,0.2760010361671448,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7666953802108765,0.3827937543392181,0.3681369125843048,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6520984172821045,0.2326946705579757,1.0767474174499512,285.00616455078125,284.95001220703125,299.8326721191406,293.1131896972656,298.0217590332031,297.22125244140625,285.0052795410156,1.0,0.6644063591957092,0.4072529673576355,0.4072529673576355,1.0,1.0,-3.3203887939453125,1.0160681009292605,2.3043205738067627,0.2680019438266754,0.9560471773147584,0.9560471773147584,0.0,250.42599487304688,257.0,57923.2578125,0.0,3505.061279296875,1.0,279.4420166015625,283.1700744628906,296.0899658203125,299.7894897460937,293.1499938964844,293.1499938964844,279.1499938964844,33401.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123270511627196,1.0,0.0,0.0,3.714594841003418,3.7146191596984863,9.20695867989707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.078125,0.0,1586.437744140625,1895.4371337890625,0.0,3518.186767578125,0.9180338978767396,1.0,0.0,3.0,1.0,0.0
18100740,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8688977956771851,0.5688381791114807,0.5164092779159546,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8601610660552979,0.5528233051300049,0.5275196433067322,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7683021426200867,0.3884068727493286,0.2760944366455078,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7646446824073792,0.3828365504741668,0.3685033619403839,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6500893831253052,0.2323562502861023,1.0764936208724976,284.89947509765625,284.95001220703125,299.8500061035156,293.1093444824219,298.0224609375,297.2171936035156,284.901123046875,1.0,0.6660773158073425,0.4064410030841827,0.4064410030841827,1.0,1.0,-3.320384979248047,1.013802409172058,2.306582450866699,0.2659542262554168,0.8604159951210022,0.8604159951210022,0.0,253.690658569336,260.0,58549.76171875,0.0,3523.5615234375,1.0,279.1572265625,283.045166015625,296.1319885253906,299.9427185058594,293.1499938964844,293.1499938964844,279.45001220703125,38892.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207139015197754,1.0,0.0,0.0,3.597522258758545,3.597546339035034,8.635753943053714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5029296875,0.0,1496.893798828125,1895.4371337890625,0.0,3595.7451171875,0.8960176706314087,1.0,0.0,3.0,1.0,0.0
18100800,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8688977956771851,0.5688381791114807,0.5164092779159546,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8601610660552979,0.5528233051300049,0.5275196433067322,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7683021426200867,0.3884068727493286,0.2760944366455078,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7646446824073792,0.3828365504741668,0.3685033619403839,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6500893831253052,0.2323562502861023,1.0764936208724976,284.89947509765625,284.95001220703125,299.8500061035156,293.1093444824219,298.0224609375,297.2171936035156,284.901123046875,1.0,0.6660773158073425,0.4064410030841827,0.4064410030841827,1.0,1.0,-3.320384979248047,1.013802409172058,2.306582450866699,0.2659542262554168,0.8604159951210022,0.8604159951210022,0.0,253.690658569336,260.0,58549.76171875,0.0,3523.5615234375,1.0,279.1572265625,283.045166015625,296.1319885253906,299.9427185058594,293.1499938964844,293.1499938964844,279.45001220703125,38892.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207139015197754,1.0,0.0,0.0,3.597522258758545,3.597546339035034,8.635753943053714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.5029296875,0.0,1496.893798828125,1895.4371337890625,0.0,3595.7451171875,0.8960176706314087,1.0,0.0,3.0,1.0,0.0
18100860,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8629473447799683,0.5649929046630859,0.5131937861442566,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8567348718643188,0.5536695122718811,0.528689980506897,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7638804316520691,0.3868167996406555,0.2752852737903595,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7603660225868225,0.3813366293907165,0.3675515055656433,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6455448269844055,0.2300946414470672,1.0690380334854126,284.9941101074219,284.95001220703125,299.8671569824219,293.1056823730469,298.0135803222656,297.2001037597656,284.9927978515625,1.0,0.6668311357498169,0.4056760668754577,0.4056760668754577,1.0,1.0,-3.306854248046875,1.0068966150283811,2.299957513809204,0.262424111366272,0.94425368309021,0.94425368309021,0.0,258.41961669921875,263.0,57603.875,0.0,3518.9013671875,1.0,279.4419860839844,283.1617431640625,296.0803527832031,299.7665100097656,293.1499938964844,293.1499938964844,279.1499938964844,33779.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911975920200348,1.0,0.0,0.0,3.70248818397522,3.702512264251709,9.147041737378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.404296875,0.0,1575.5015869140625,1895.4371337890625,0.0,3514.931884765625,0.915478527545929,1.0,0.0,3.0,1.0,0.0
18100920,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8629473447799683,0.5649929046630859,0.5131937861442566,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8567348718643188,0.5536695122718811,0.528689980506897,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7638804316520691,0.3868167996406555,0.2752852737903595,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7603660225868225,0.3813366293907165,0.3675515055656433,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6455448269844055,0.2300946414470672,1.0690380334854126,284.9941101074219,284.95001220703125,299.8671569824219,293.1056823730469,298.0135803222656,297.2001037597656,284.9927978515625,1.0,0.6668311357498169,0.4056760668754577,0.4056760668754577,1.0,1.0,-3.306854248046875,1.0068966150283811,2.299957513809204,0.262424111366272,0.94425368309021,0.94425368309021,0.0,258.41961669921875,263.0,57603.875,0.0,3518.9013671875,1.0,279.4419860839844,283.1617431640625,296.0803527832031,299.7665100097656,293.1499938964844,293.1499938964844,279.1499938964844,33779.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911975920200348,1.0,0.0,0.0,3.70248818397522,3.702512264251709,9.147041737378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.404296875,0.0,1575.5015869140625,1895.4371337890625,0.0,3514.931884765625,0.915478527545929,1.0,0.0,3.0,1.0,0.0
18100980,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8577093482017517,0.5607997179031372,0.5097702145576477,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8540105223655701,0.5545476675033569,0.5297532081604004,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7601974010467529,0.3854804337024688,0.2745028734207153,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7567959427833557,0.3801411390304565,0.3666034340858459,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6416491270065308,0.2283227294683456,1.0616793632507324,284.8939514160156,284.95001220703125,299.8842468261719,293.102294921875,298.0072021484375,297.18670654296875,284.8955078125,1.0,0.6671653389930725,0.4049111604690552,0.4049111604690552,1.0,1.0,-3.293086767196656,0.9999186396598816,2.293168067932129,0.2588781714439392,0.8459817171096802,0.8459817171096802,0.0,262.29852294921875,266.0,57856.51953125,0.0,3508.916748046875,1.0,279.157470703125,283.049072265625,296.11749267578125,299.8897705078125,293.1499938964844,293.1499938964844,279.45001220703125,39592.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188604354858398,1.0,0.0,0.0,3.5514280796051025,3.5514519214630127,8.415876777689846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1533203125,0.0,1452.3935546875,1895.4371337890625,0.0,3578.63818359375,0.8864308595657349,1.0,0.0,3.0,1.0,0.0
18101040,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8577093482017517,0.5607997179031372,0.5097702145576477,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8540105223655701,0.5545476675033569,0.5297532081604004,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7601974010467529,0.3854804337024688,0.2745028734207153,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7567959427833557,0.3801411390304565,0.3666034340858459,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6416491270065308,0.2283227294683456,1.0616793632507324,284.8939514160156,284.95001220703125,299.8842468261719,293.102294921875,298.0072021484375,297.18670654296875,284.8955078125,1.0,0.6671653389930725,0.4049111604690552,0.4049111604690552,1.0,1.0,-3.293086767196656,0.9999186396598816,2.293168067932129,0.2588781714439392,0.8459817171096802,0.8459817171096802,0.0,262.29852294921875,266.0,57856.51953125,0.0,3508.916748046875,1.0,279.157470703125,283.049072265625,296.11749267578125,299.8897705078125,293.1499938964844,293.1499938964844,279.45001220703125,39592.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188604354858398,1.0,0.0,0.0,3.5514280796051025,3.5514519214630127,8.415876777689846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1533203125,0.0,1452.3935546875,1895.4371337890625,0.0,3578.63818359375,0.8864308595657349,1.0,0.0,3.0,1.0,0.0
18101100,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8557144403457642,0.5595417022705078,0.5083253383636475,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8532095551490784,0.5555725693702698,0.5304909944534302,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7589098811149597,0.3853344917297363,0.274261862039566,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7555509209632874,0.3800066709518432,0.366319864988327,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6402207612991333,0.2277990132570266,1.0588555335998535,285.0081787109375,284.95001220703125,299.8927307128906,293.1006774902344,298.008056640625,297.1856994628906,285.00958251953125,1.0,0.6673455238342285,0.4045286774635315,0.4045286774635315,1.0,1.0,-3.288201332092285,0.9971386194229126,2.291062831878662,0.2572959065437317,0.9227710366249084,0.9227710366249084,0.0,263.7390441894531,266.0,56967.265625,0.0,3505.752685546875,1.0,279.39923095703125,283.1794128417969,296.0600891113281,299.667724609375,293.1499938964844,293.1499938964844,279.45001220703125,34540.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117773175239564,1.0,0.0,0.0,3.595836639404297,3.595860004425049,8.627663987681444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.59765625,0.0,1462.983154296875,1895.4371337890625,0.0,3513.0908203125,0.8938890695571899,1.0,0.0,3.0,1.0,0.0
18101160,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8544322848320007,0.558478057384491,0.5074062943458557,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8530339002609253,0.556792140007019,0.5316362977027893,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7582451701164246,0.3853909969329834,0.2742942869663238,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7548943161964417,0.3800627291202545,0.3663621842861175,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6393393278121948,0.2274651974439621,1.0572490692138672,284.9959716796875,284.95001220703125,299.9012145996094,293.09912109375,298.0108947753906,297.1869506835937,284.9946594238281,1.0,0.6677061915397644,0.4043074250221252,0.4043074250221252,1.0,1.0,-3.286627769470215,0.9959362745285034,2.290691614151001,0.2566024363040924,0.9325836300849916,0.9325836300849916,0.0,264.7607116699219,269.0,57036.640625,0.0,3507.865478515625,1.0,279.4424133300781,283.17010498046875,296.0673828125,299.7133178710937,293.1499938964844,293.1499938964844,279.1499938964844,33697.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087889194488524,1.0,0.0,0.0,3.65841007232666,3.658433675765991,8.930546755436808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.630859375,0.0,1525.2784423828125,1895.4371337890625,0.0,3485.36083984375,0.905354619026184,1.0,0.0,3.0,1.0,0.0
18101220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8507987260818481,0.5549541115760803,0.5046719312667847,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8518040180206299,0.5583104491233826,0.5333898663520813,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7561280727386475,0.3847517967224121,0.2740711867809295,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7528696656227112,0.3795669674873352,0.3661612272262573,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6371121406555176,0.2264987379312515,1.0538465976715088,284.90234375,284.95001220703125,299.9181213378906,293.09619140625,298.01129150390625,297.1820373535156,284.9037475585937,1.0,0.6684589385986328,0.4038648903369903,0.4038648903369903,1.0,1.0,-3.280853748321533,0.9926645755767822,2.288189172744751,0.2549837827682495,0.8432302474975586,0.8432302474975586,0.0,267.5636291503906,272.0,57449.5625,0.0,3510.269287109375,1.0,279.1578063964844,283.0604858398437,296.1122741699219,299.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,39220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915922462940216,1.0,0.0,0.0,3.5169689655303955,3.5169923305511475,8.253351779785589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.4931640625,0.0,1413.355224609375,1895.4371337890625,0.0,3551.481689453125,0.8785555958747864,1.0,0.0,3.0,1.0,0.0
18101280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8507987260818481,0.5549541115760803,0.5046719312667847,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8518040180206299,0.5583104491233826,0.5333898663520813,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7561280727386475,0.3847517967224121,0.2740711867809295,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7528696656227112,0.3795669674873352,0.3661612272262573,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6371121406555176,0.2264987379312515,1.0538465976715088,284.90234375,284.95001220703125,299.9181213378906,293.09619140625,298.01129150390625,297.1820373535156,284.9037475585937,1.0,0.6684589385986328,0.4038648903369903,0.4038648903369903,1.0,1.0,-3.280853748321533,0.9926645755767822,2.288189172744751,0.2549837827682495,0.8432302474975586,0.8432302474975586,0.0,267.5636291503906,272.0,57449.5625,0.0,3510.269287109375,1.0,279.1578063964844,283.0604858398437,296.1122741699219,299.854736328125,293.1499938964844,293.1499938964844,279.45001220703125,39220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915922462940216,1.0,0.0,0.0,3.5169689655303955,3.5169923305511475,8.253351779785589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.4931640625,0.0,1413.355224609375,1895.4371337890625,0.0,3551.481689453125,0.8785555958747864,1.0,0.0,3.0,1.0,0.0
18101340,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8479774594306946,0.5528934597969055,0.5026107430458069,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8512144684791565,0.5608038902282715,0.5355768799781799,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.754633367061615,0.3849422633647918,0.2741113305091858,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7514311671257019,0.3797842264175415,0.3662704825401306,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6354245543479919,0.2260468751192093,1.0515813827514648,284.99969482421875,284.95001220703125,299.9349365234375,293.0934143066406,298.0179138183594,297.185791015625,284.998779296875,1.0,0.6694274544715881,0.4034223556518554,0.4034223556518554,1.0,1.0,-3.278451442718506,0.9906088709831238,2.2878427505493164,0.253305971622467,0.9305103421211244,0.9305103421211244,0.0,269.9251708984375,260.0,56758.78125,0.0,3517.969970703125,1.0,279.44140625,283.1756896972656,296.0657653808594,299.6922302246094,293.1499938964844,293.1499938964844,279.1499938964844,33494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066263437271118,1.0,0.0,0.0,3.63365626335144,3.633679628372192,8.810102940515208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7822265625,0.0,1496.3988037109375,1895.4371337890625,0.0,3465.268798828125,0.8998675346374512,1.0,0.0,3.0,1.0,0.0
18101400,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8479774594306946,0.5528934597969055,0.5026107430458069,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8512144684791565,0.5608038902282715,0.5355768799781799,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.754633367061615,0.3849422633647918,0.2741113305091858,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7514311671257019,0.3797842264175415,0.3662704825401306,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6354245543479919,0.2260468751192093,1.0515813827514648,284.99969482421875,284.95001220703125,299.9349365234375,293.0934143066406,298.0179138183594,297.185791015625,284.998779296875,1.0,0.6694274544715881,0.4034223556518554,0.4034223556518554,1.0,1.0,-3.278451442718506,0.9906088709831238,2.2878427505493164,0.253305971622467,0.9305103421211244,0.9305103421211244,0.0,269.9251708984375,260.0,56758.78125,0.0,3517.969970703125,1.0,279.44140625,283.1756896972656,296.0657653808594,299.6922302246094,293.1499938964844,293.1499938964844,279.1499938964844,33494.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066263437271118,1.0,0.0,0.0,3.63365626335144,3.633679628372192,8.810102940515208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7822265625,0.0,1496.3988037109375,1895.4371337890625,0.0,3465.268798828125,0.8998675346374512,1.0,0.0,3.0,1.0,0.0
18101460,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8489053845405579,0.5495408177375793,0.4997715651988983,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8545452952384949,0.5624179840087891,0.5371705889701843,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7565822601318359,0.3844415545463562,0.2737983465194702,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7534210681915283,0.3794229626655578,0.3659515976905823,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6365708112716675,0.225299596786499,1.0480436086654663,284.9036560058594,284.95001220703125,299.9516906738281,293.0908203125,298.0189819335937,297.18243408203125,284.9044189453125,1.0,0.6662889719009399,0.4028171598911285,0.4028171598911285,1.0,1.0,-3.271950483322144,0.98668771982193,2.2852628231048584,0.2505859434604645,0.8412322402000427,0.8412322402000427,0.0,266.0404052734375,248.0,57205.42578125,0.0,3481.314453125,1.0,279.15850830078125,283.062744140625,296.1093139648437,299.8365783691406,293.1499938964844,293.1499938964844,279.45001220703125,38973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143090844154358,1.0,0.0,0.0,3.501520156860352,3.5015432834625244,8.181003181562119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9443359375,0.0,1395.51025390625,1895.4371337890625,0.0,3536.54931640625,0.8749077320098877,1.0,0.0,3.0,1.0,0.0
18101520,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8489053845405579,0.5495408177375793,0.4997715651988983,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8545452952384949,0.5624179840087891,0.5371705889701843,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7565822601318359,0.3844415545463562,0.2737983465194702,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7534210681915283,0.3794229626655578,0.3659515976905823,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6365708112716675,0.225299596786499,1.0480436086654663,284.9036560058594,284.95001220703125,299.9516906738281,293.0908203125,298.0189819335937,297.18243408203125,284.9044189453125,1.0,0.6662889719009399,0.4028171598911285,0.4028171598911285,1.0,1.0,-3.271950483322144,0.98668771982193,2.2852628231048584,0.2505859434604645,0.8412322402000427,0.8412322402000427,0.0,266.0404052734375,248.0,57205.42578125,0.0,3481.314453125,1.0,279.15850830078125,283.062744140625,296.1093139648437,299.8365783691406,293.1499938964844,293.1499938964844,279.45001220703125,38973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143090844154358,1.0,0.0,0.0,3.501520156860352,3.5015432834625244,8.181003181562119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9443359375,0.0,1395.51025390625,1895.4371337890625,0.0,3536.54931640625,0.8749077320098877,1.0,0.0,3.0,1.0,0.0
18101580,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8533338308334351,0.5476503372192383,0.4974742531776428,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8613458871841431,0.5649938583374023,0.5390270948410034,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.761591374874115,0.3847721517086029,0.2736310064792633,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7583885788917542,0.3797517120838165,0.3657580316066742,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6401204466819763,0.2250246405601501,1.0446479320526123,284.9971618652344,284.95001220703125,299.9683532714844,293.08837890625,298.02593994140625,297.1874694824219,284.9961853027344,1.0,0.6613427996635437,0.4022119641304016,0.4022119641304016,1.0,1.0,-3.266894578933716,0.9832831025123596,2.283611536026001,0.2476869076490402,0.925190567970276,0.925190567970276,0.0,257.8286437988281,236.0,56483.9296875,0.0,3423.979736328125,1.0,279.4412841796875,283.1754455566406,296.0616149902344,299.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,33513.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052171111106871,1.0,0.0,0.0,3.616215705871582,3.616238832473755,8.725733096071053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3623046875,0.0,1477.4732666015625,1895.4371337890625,0.0,3452.165283203125,0.8959358334541321,1.0,0.0,3.0,1.0,0.0
