time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8533338308334351,0.5476503372192383,0.4974742531776428,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8613458871841431,0.5649938583374023,0.5390270948410034,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.761591374874115,0.3847721517086029,0.2736310064792633,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7583885788917542,0.3797517120838165,0.3657580316066742,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6401204466819763,0.2250246405601501,1.0446479320526123,284.9971618652344,284.95001220703125,299.9683532714844,293.08837890625,298.02593994140625,297.1874694824219,284.9961853027344,1.0,0.6613427996635437,0.4022119641304016,0.4022119641304016,1.0,1.0,-3.266894578933716,0.9832831025123596,2.283611536026001,0.2476869076490402,0.925190567970276,0.925190567970276,0.0,257.8286437988281,236.0,56483.9296875,0.0,3423.979736328125,1.0,279.4412841796875,283.1754455566406,296.0616149902344,299.6719665527344,293.1499938964844,293.1499938964844,279.1499938964844,33513.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052171111106871,1.0,0.0,0.0,3.616215705871582,3.616238832473755,8.725733096071053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.3623046875,0.0,1477.4732666015625,1895.4371337890625,0.0,3452.165283203125,0.8959358334541321,1.0,0.0,3.0,1.0,0.0
18101700,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8561757206916809,0.5461297631263733,0.4962742030620575,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.865444004535675,0.5659044981002808,0.5399358868598938,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7647182941436768,0.384661316871643,0.2735596895217895,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7614856362342834,0.3796837031841278,0.3656727969646454,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6424218416213989,0.224780187010765,1.0431287288665771,284.87255859375,284.95001220703125,299.9766845703125,293.0871887207031,298.0272827148437,297.18701171875,284.8710021972656,1.0,0.6585083603858948,0.4019093513488769,0.4019093513488769,1.0,1.0,-3.264534950256348,0.9816311001777648,2.2829039096832275,0.2464002519845962,0.8373661041259766,0.8373661041259766,0.0,253.027572631836,236.0,57238.4140625,0.0,3391.874267578125,1.0,279.1990661621094,283.0357971191406,296.116943359375,299.8832092285156,293.1499938964844,293.1499938964844,279.1499938964844,38310.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112313389778136,1.0,0.0,0.0,3.569483757019043,3.569507598876953,8.50166770760552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.81640625,0.0,1462.3275146484375,1895.4371337890625,0.0,3508.027587890625,0.8865237832069397,1.0,0.0,3.0,1.0,0.0
18101760,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8588050603866577,0.544530987739563,0.4946227967739105,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8694232106208801,0.5667154788970947,0.540494441986084,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7676967978477478,0.3844567537307739,0.2732757031917572,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.764462947845459,0.3795267641544342,0.3653396368026733,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6446177959442139,0.224465787410736,1.0408823490142822,284.9035949707031,284.95001220703125,299.9849853515625,293.0860595703125,298.02789306640625,297.1854248046875,284.9048767089844,1.0,0.6553752422332764,0.401654839515686,0.401654839515686,1.0,1.0,-3.2597787380218506,0.9792656898498536,2.280513048171997,0.244932621717453,0.8369424343109131,0.8369424343109131,0.0,248.21690368652344,224.0,56889.1953125,0.0,3354.37646484375,1.0,279.15838623046875,283.06591796875,296.1046142578125,299.81280517578125,293.1499938964844,293.1499938964844,279.45001220703125,39136.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128243327140808,1.0,0.0,0.0,3.4785873889923096,3.4786105155944824,8.074193829088472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2236328125,0.0,1373.062255859375,1895.4371337890625,0.0,3522.796142578125,0.8699736595153809,1.0,0.0,3.0,1.0,0.0
18101820,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8665115237236023,0.5428290963172913,0.4923903942108154,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8797296285629272,0.5693818926811218,0.5423228144645691,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7757622003555298,0.3849590718746185,0.273144006729126,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7724323868751526,0.3799698948860168,0.3651423454284668,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6506688594818115,0.2243496477603912,1.0376811027526855,284.99627685546875,284.95001220703125,300.0015563964844,293.0838317871094,298.0356750488281,297.1914367675781,284.99530029296875,1.0,0.6489124298095703,0.4011458158493042,0.4011458158493042,1.0,1.0,-3.255039930343628,0.9762048721313475,2.2788350582122803,0.2429044097661972,0.920173704624176,0.920173704624176,0.0,237.0940704345703,212.0,56205.5,0.0,3281.97021484375,1.0,279.44110107421875,283.1769104003906,296.0568542480469,299.64947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036601781845092,1.0,0.0,0.0,3.596893787384033,3.596916913986206,8.632737262814771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3056640625,0.0,1456.488525390625,1895.4371337890625,0.0,3437.67822265625,0.8915387988090515,1.0,0.0,3.0,1.0,0.0
18101880,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8665115237236023,0.5428290963172913,0.4923903942108154,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8797296285629272,0.5693818926811218,0.5423228144645691,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7757622003555298,0.3849590718746185,0.273144006729126,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7724323868751526,0.3799698948860168,0.3651423454284668,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6506688594818115,0.2243496477603912,1.0376811027526855,284.99627685546875,284.95001220703125,300.0015563964844,293.0838317871094,298.0356750488281,297.1914367675781,284.99530029296875,1.0,0.6489124298095703,0.4011458158493042,0.4011458158493042,1.0,1.0,-3.255039930343628,0.9762048721313475,2.2788350582122803,0.2429044097661972,0.920173704624176,0.920173704624176,0.0,237.0940704345703,212.0,56205.5,0.0,3281.97021484375,1.0,279.44110107421875,283.1769104003906,296.0568542480469,299.64947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33505.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036601781845092,1.0,0.0,0.0,3.596893787384033,3.596916913986206,8.632737262814771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3056640625,0.0,1456.488525390625,1895.4371337890625,0.0,3437.67822265625,0.8915387988090515,1.0,0.0,3.0,1.0,0.0
18101940,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8746749758720398,0.5398968458175659,0.489635020494461,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8906887769699097,0.5711738467216492,0.543789267539978,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7843901515007019,0.3848094642162323,0.272853285074234,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7809880375862122,0.3798429071903229,0.3647512793540954,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6573067903518677,0.2239256054162979,1.0342289209365845,284.90576171875,284.95001220703125,300.01806640625,293.0816650390625,298.0381164550781,297.1900329589844,284.9063415527344,1.0,0.6421359181404114,0.4006367623806,0.4006367623806,1.0,1.0,-3.2485270500183105,0.9724855422973632,2.276041507720948,0.2412811815738678,0.8343439698219299,0.8343439698219299,0.0,225.961654663086,200.0,56629.00390625,0.0,3205.804931640625,1.0,279.1588439941406,283.0694885253906,296.0999450683594,299.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,38943.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911279559135437,1.0,0.0,0.0,3.4608287811279297,3.4608514308929443,7.991964139364427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.69873046875,0.0,1353.600341796875,1895.4371337890625,0.0,3508.474853515625,0.8659407496452332,1.0,0.0,3.0,1.0,0.0
18102000,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8746749758720398,0.5398968458175659,0.489635020494461,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8906887769699097,0.5711738467216492,0.543789267539978,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7843901515007019,0.3848094642162323,0.272853285074234,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7809880375862122,0.3798429071903229,0.3647512793540954,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6573067903518677,0.2239256054162979,1.0342289209365845,284.90576171875,284.95001220703125,300.01806640625,293.0816650390625,298.0381164550781,297.1900329589844,284.9063415527344,1.0,0.6421359181404114,0.4006367623806,0.4006367623806,1.0,1.0,-3.2485270500183105,0.9724855422973632,2.276041507720948,0.2412811815738678,0.8343439698219299,0.8343439698219299,0.0,225.961654663086,200.0,56629.00390625,0.0,3205.804931640625,1.0,279.1588439941406,283.0694885253906,296.0999450683594,299.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,38943.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911279559135437,1.0,0.0,0.0,3.4608287811279297,3.4608514308929443,7.991964139364427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.69873046875,0.0,1353.600341796875,1895.4371337890625,0.0,3508.474853515625,0.8659407496452332,1.0,0.0,3.0,1.0,0.0
18102060,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8850424885749817,0.5383334755897522,0.4875124394893646,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9037583470344543,0.5738861560821533,0.5456390380859375,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7949010133743286,0.3854595124721527,0.2728062272071838,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7913700342178345,0.3803575038909912,0.3645979762077331,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6655459403991699,0.2239133417606353,1.0313804149627686,284.99615478515625,284.95001220703125,300.0345764160156,293.0795593261719,298.046142578125,297.1962890625,284.9952392578125,1.0,0.6352329254150391,0.4001864194869995,0.4001864194869995,1.0,1.0,-3.2445261478424072,0.9698062539100648,2.274719953536988,0.2400680631399154,0.9162435531616212,0.9162435531616212,0.0,214.0422515869141,188.0,55960.2890625,0.0,3131.044921875,1.0,279.4409484863281,283.17877197265625,296.0528869628906,299.6296691894531,293.1499938964844,293.1499938964844,279.1499938964844,33458.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022029042243958,1.0,0.0,0.0,3.5790903568267822,3.579113245010376,8.547490892851783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.19921875,0.0,1437.055908203125,1895.4371337890625,0.0,3424.1103515625,0.8875566720962524,1.0,0.0,3.0,1.0,0.0
18102120,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8850424885749817,0.5383334755897522,0.4875124394893646,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9037583470344543,0.5738861560821533,0.5456390380859375,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7949010133743286,0.3854595124721527,0.2728062272071838,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7913700342178345,0.3803575038909912,0.3645979762077331,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6655459403991699,0.2239133417606353,1.0313804149627686,284.99615478515625,284.95001220703125,300.0345764160156,293.0795593261719,298.046142578125,297.1962890625,284.9952392578125,1.0,0.6352329254150391,0.4001864194869995,0.4001864194869995,1.0,1.0,-3.2445261478424072,0.9698062539100648,2.274719953536988,0.2400680631399154,0.9162435531616212,0.9162435531616212,0.0,214.0422515869141,188.0,55960.2890625,0.0,3131.044921875,1.0,279.4409484863281,283.17877197265625,296.0528869628906,299.6296691894531,293.1499938964844,293.1499938964844,279.1499938964844,33458.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022029042243958,1.0,0.0,0.0,3.5790903568267822,3.579113245010376,8.547490892851783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.19921875,0.0,1437.055908203125,1895.4371337890625,0.0,3424.1103515625,0.8875566720962524,1.0,0.0,3.0,1.0,0.0
18102180,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8908236622810364,0.5369107723236084,0.4863497912883758,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9113450646400452,0.5748751163482666,0.5465778708457947,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8007524013519287,0.3854964077472687,0.2728008031845093,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7971556782722473,0.3803626596927643,0.3645340502262115,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6702461242675781,0.2237727344036102,1.030098795890808,284.8731994628906,284.95001220703125,300.0431213378906,293.0784912109375,298.0478820800781,297.19610595703125,284.8729858398437,1.0,0.6316472887992859,0.3999522626399994,0.3999522626399994,1.0,1.0,-3.242639303207397,0.9684833288192748,2.274155855178833,0.2394710630178451,0.8285542726516724,0.8285542726516724,0.0,207.8934783935547,188.0,56670.375,0.0,3092.922607421875,1.0,279.1965637207031,283.0419311523437,296.1094055175781,299.8388366699219,293.1499938964844,293.1499938964844,279.1499938964844,38653.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084736704826356,1.0,0.0,0.0,3.5237746238708496,3.5237979888916016,8.285325066026417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.634765625,0.0,1416.3870849609375,1895.4371337890625,0.0,3482.433349609375,0.8766939640045166,1.0,0.0,3.0,1.0,0.0
18102240,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8957629799842834,0.5355504155158997,0.4848701059818268,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9183411598205566,0.5757102966308594,0.5471198558807373,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8058199286460876,0.3854590356349945,0.2726050019264221,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8021922707557678,0.3802923858165741,0.3642489612102508,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6743535399436951,0.2235776633024215,1.0282537937164309,284.9066467285156,284.95001220703125,300.051025390625,293.0774841308594,298.0487365722656,297.1949462890625,284.9072570800781,1.0,0.6282040476799011,0.399736076593399,0.399736076593399,1.0,1.0,-3.238715887069702,0.9665141105651855,2.2722017765045166,0.2384454905986786,0.8316389322280884,0.8316389322280884,0.0,202.5003662109375,176.0,56391.25,0.0,3054.658203125,1.0,279.158935546875,283.0721740722656,296.0963134765625,299.7718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38905.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099276661872864,1.0,0.0,0.0,3.444056749343872,3.4440793991088867,7.914690058896667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.5859375,0.0,1336.4049072265625,1895.4371337890625,0.0,3495.9326171875,0.8621727824211121,1.0,0.0,3.0,1.0,0.0
18102300,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9017939567565918,0.5347664952278137,0.4836511313915252,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9267380833625792,0.5770200490951538,0.5478920340538025,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8116689920425415,0.385789692401886,0.2725242376327514,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8081024289131165,0.3805197179317474,0.364077627658844,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6792559027671814,0.2235598266124725,1.026623010635376,285.0130310058594,284.95001220703125,300.0592346191406,293.07647705078125,298.05230712890625,297.1974182128906,285.0140380859375,1.0,0.6246246099472046,0.39951092004776,0.39951092004776,1.0,1.0,-3.235908508300781,0.9649271368980408,2.270981311798096,0.2372702807188034,0.905759572982788,0.905759572982788,0.0,196.59228515625,176.0,55626.6015625,0.0,3016.025634765625,1.0,279.3967590332031,283.1937255859375,296.04071044921875,299.5616760253906,293.1499938964844,293.1499938964844,279.45001220703125,34019.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034224152565002,1.0,0.0,0.0,3.4965057373046875,3.496527910232544,8.157588240464975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5498046875,0.0,1354.8140869140625,1895.4371337890625,0.0,3435.465087890625,0.8713580965995789,1.0,0.0,3.0,1.0,0.0
18102360,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.90918231010437,0.5341041088104248,0.4828446209430694,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9363893866539,0.5784424543380737,0.5489793419837952,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8182201385498047,0.3862515985965729,0.2726502120494842,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8146768808364868,0.3808532655239105,0.3641328513622284,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6850253343582153,0.2236346155405044,1.0256966352462769,284.99609375,284.95001220703125,300.0674743652344,293.075439453125,298.0567626953125,297.2010803222656,284.9945983886719,1.0,0.6211448907852173,0.3992916345596313,0.3992916345596313,1.0,1.0,-3.235347509384156,0.9641465544700624,2.271200895309448,0.2362750023603439,0.913114070892334,0.913114070892334,0.0,190.376693725586,164.0,55752.9921875,0.0,2980.517822265625,1.0,279.4415283203125,283.1796569824219,296.0484619140625,299.61199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90090411901474,1.0,0.0,0.0,3.566283702850342,3.5663065910339355,8.486431397614069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.22265625,0.0,1422.4718017578125,1895.4371337890625,0.0,3412.0107421875,0.8843594789505005,1.0,0.0,3.0,1.0,0.0
18102420,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.924517810344696,0.5314496755599976,0.4803175032138824,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9547441005706788,0.5802823305130005,0.5504757761955261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8307477831840515,0.3864044845104217,0.2725529074668884,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8271021842956543,0.3808360695838928,0.3638270497322082,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6964232325553894,0.2233666628599167,1.0228596925735474,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0593566894531,297.1996459960937,284.9081420898437,1.0,0.6140121817588806,0.398853063583374,0.398853063583374,1.0,1.0,-3.2302181720733643,0.9611802101135254,2.269037961959839,0.2339508384466171,0.8295039534568787,0.8295039534568787,0.0,178.72059631347656,152.0,56184.7578125,0.0,2905.40625,1.0,279.1590881347656,283.07440185546875,296.0926513671875,299.7550354003906,293.1499938964844,293.1499938964844,279.45001220703125,38860.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087660312652588,1.0,0.0,0.0,3.429697036743164,3.4297194480896,7.848827863199404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.80322265625,0.0,1321.71533203125,1895.4371337890625,0.0,3485.1484375,0.8589751720428467,1.0,0.0,3.0,1.0,0.0
18102480,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.924517810344696,0.5314496755599976,0.4803175032138824,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9547441005706788,0.5802823305130005,0.5504757761955261,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8307477831840515,0.3864044845104217,0.2725529074668884,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8271021842956543,0.3808360695838928,0.3638270497322082,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6964232325553894,0.2233666628599167,1.0228596925735474,284.9075622558594,284.95001220703125,300.0838928222656,293.0733337402344,298.0593566894531,297.1996459960937,284.9081420898437,1.0,0.6140121817588806,0.398853063583374,0.398853063583374,1.0,1.0,-3.2302181720733643,0.9611802101135254,2.269037961959839,0.2339508384466171,0.8295039534568787,0.8295039534568787,0.0,178.72059631347656,152.0,56184.7578125,0.0,2905.40625,1.0,279.1590881347656,283.07440185546875,296.0926513671875,299.7550354003906,293.1499938964844,293.1499938964844,279.45001220703125,38860.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087660312652588,1.0,0.0,0.0,3.429697036743164,3.4297194480896,7.848827863199404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.80322265625,0.0,1321.71533203125,1895.4371337890625,0.0,3485.1484375,0.8589751720428467,1.0,0.0,3.0,1.0,0.0
18102540,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9438941478729248,0.5301010012626648,0.4783917963504791,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9746312499046326,0.5830278396606445,0.5523520112037659,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8461111187934875,0.3873531222343445,0.2727076411247253,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8421074151992798,0.3814403414726257,0.363754004240036,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7101761698722839,0.2234854698181152,1.020582914352417,284.9954833984375,284.95001220703125,300.1003112792969,293.0712280273437,298.0672607421875,297.20562744140625,284.9945678710937,1.0,0.6068767309188843,0.3984144926071167,0.3984144926071167,1.0,1.0,-3.227511405944824,0.9590454697608948,2.268465995788574,0.2321414649486541,0.9100173711776732,0.9100173711776732,0.0,166.5337677001953,140.0,55561.01171875,0.0,2832.633056640625,1.0,279.4407043457031,283.18072509765625,296.04547119140625,299.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33400.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998762965202332,1.0,0.0,0.0,3.551591157913208,3.5516138076782227,8.416649279752164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.349609375,0.0,1407.4876708984375,1895.4371337890625,0.0,3402.431396484375,0.8812848329544067,1.0,0.0,3.0,1.0,0.0
18102600,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9438941478729248,0.5301010012626648,0.4783917963504791,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9746312499046326,0.5830278396606445,0.5523520112037659,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8461111187934875,0.3873531222343445,0.2727076411247253,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8421074151992798,0.3814403414726257,0.363754004240036,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7101761698722839,0.2234854698181152,1.020582914352417,284.9954833984375,284.95001220703125,300.1003112792969,293.0712280273437,298.0672607421875,297.20562744140625,284.9945678710937,1.0,0.6068767309188843,0.3984144926071167,0.3984144926071167,1.0,1.0,-3.227511405944824,0.9590454697608948,2.268465995788574,0.2321414649486541,0.9100173711776732,0.9100173711776732,0.0,166.5337677001953,140.0,55561.01171875,0.0,2832.633056640625,1.0,279.4407043457031,283.18072509765625,296.04547119140625,299.596923828125,293.1499938964844,293.1499938964844,279.1499938964844,33400.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998762965202332,1.0,0.0,0.0,3.551591157913208,3.5516138076782227,8.416649279752164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.349609375,0.0,1407.4876708984375,1895.4371337890625,0.0,3402.431396484375,0.8812848329544067,1.0,0.0,3.0,1.0,0.0
18102660,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9634814858436584,0.527559757232666,0.4759480655193329,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.992790937423706,0.5848798155784607,0.5538483262062073,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8633790612220764,0.3876716494560241,0.2727165222167969,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8589128255844116,0.3814693689346313,0.3634821772575378,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7239490151405334,0.2232788801193237,1.017988204956055,284.9084167480469,284.95001220703125,300.11669921875,293.06903076171875,298.0696716308594,297.2039794921875,284.9089050292969,1.0,0.5996785163879395,0.3979756534099579,0.3979756534099579,1.0,1.0,-3.222943067550659,0.9562362432479858,2.266706943511963,0.2305126041173935,0.8276708722114563,0.8276708722114563,0.0,154.85433959960938,143.0,56003.62890625,0.0,2758.951904296875,1.0,279.1591796875,283.076171875,296.0887451171875,299.7396240234375,293.1499938964844,293.1499938964844,279.45001220703125,38821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907784640789032,1.0,0.0,0.0,3.417334079742432,3.417356491088867,7.792345400048362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.505859375,0.0,1309.157958984375,1895.4371337890625,0.0,3476.032958984375,0.856228232383728,1.0,0.0,3.0,1.0,0.0
18102720,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9634814858436584,0.527559757232666,0.4759480655193329,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.992790937423706,0.5848798155784607,0.5538483262062073,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8633790612220764,0.3876716494560241,0.2727165222167969,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8589128255844116,0.3814693689346313,0.3634821772575378,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7239490151405334,0.2232788801193237,1.017988204956055,284.9084167480469,284.95001220703125,300.11669921875,293.06903076171875,298.0696716308594,297.2039794921875,284.9089050292969,1.0,0.5996785163879395,0.3979756534099579,0.3979756534099579,1.0,1.0,-3.222943067550659,0.9562362432479858,2.266706943511963,0.2305126041173935,0.8276708722114563,0.8276708722114563,0.0,154.85433959960938,143.0,56003.62890625,0.0,2758.951904296875,1.0,279.1591796875,283.076171875,296.0887451171875,299.7396240234375,293.1499938964844,293.1499938964844,279.45001220703125,38821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907784640789032,1.0,0.0,0.0,3.417334079742432,3.417356491088867,7.792345400048362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.505859375,0.0,1309.157958984375,1895.4371337890625,0.0,3476.032958984375,0.856228232383728,1.0,0.0,3.0,1.0,0.0
18102780,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9720837473869324,0.5262719988822937,0.4743577837944031,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.5877241492271423,0.5532811284065247,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8726500272750854,0.3887556195259094,0.2731801271438598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8677496314048767,0.3820877075195312,0.3637126982212066,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7305691242218018,0.2234245389699936,1.017212152481079,284.9948425292969,284.95001220703125,300.13311767578125,293.0667419433594,298.0774841308594,297.2098999023437,284.9936828613281,1.0,0.5967041254043579,0.3975368142127991,0.3975368142127991,1.0,1.0,-3.220172166824341,0.9540486931800842,2.2661235332489014,0.2291834056377411,0.9074873924255372,0.9074873924255372,0.0,149.6442108154297,146.0,55395.90234375,0.0,2724.732666015625,1.0,279.44061279296875,283.1806335449219,296.0415344238281,299.5831604003906,293.1499938964844,293.1499938964844,279.1499938964844,33365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989943861961365,1.0,0.0,0.0,3.541267871856689,3.541290283203125,8.367791224372922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9052734375,0.0,1396.4024658203125,1895.4371337890625,0.0,3394.20849609375,0.8789207339286804,1.0,0.0,3.0,1.0,0.0
18102840,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9720837473869324,0.5262719988822937,0.4743577837944031,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.5877241492271423,0.5532811284065247,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8726500272750854,0.3887556195259094,0.2731801271438598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8677496314048767,0.3820877075195312,0.3637126982212066,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7305691242218018,0.2234245389699936,1.017212152481079,284.9948425292969,284.95001220703125,300.13311767578125,293.0667419433594,298.0774841308594,297.2098999023437,284.9936828613281,1.0,0.5967041254043579,0.3975368142127991,0.3975368142127991,1.0,1.0,-3.220172166824341,0.9540486931800842,2.2661235332489014,0.2291834056377411,0.9074873924255372,0.9074873924255372,0.0,149.6442108154297,146.0,55395.90234375,0.0,2724.732666015625,1.0,279.44061279296875,283.1806335449219,296.0415344238281,299.5831604003906,293.1499938964844,293.1499938964844,279.1499938964844,33365.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989943861961365,1.0,0.0,0.0,3.541267871856689,3.541290283203125,8.367791224372922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9052734375,0.0,1396.4024658203125,1895.4371337890625,0.0,3394.20849609375,0.8789207339286804,1.0,0.0,3.0,1.0,0.0
18102900,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9728267788887024,0.5250298380851746,0.4735461175441742,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.5890838503837585,0.5511928796768188,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8741679787635803,0.3889841139316559,0.2734645009040832,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.86908358335495,0.382118821144104,0.3638866245746612,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7314922213554382,0.2233394533395767,1.0172004699707031,284.873779296875,284.95001220703125,300.1413269042969,293.0655517578125,298.0800170898437,297.2110595703125,284.8727722167969,1.0,0.5959320664405823,0.3973173797130584,0.3973173797130584,1.0,1.0,-3.2173011302948,0.9524283409118652,2.2648727893829346,0.2284956127405166,0.8216748237609863,0.8216748237609863,0.0,148.86817932128906,146.0,56084.07421875,0.0,2714.576904296875,1.0,279.2008972167969,283.0461120605469,296.096923828125,299.7913513183594,293.1499938964844,293.1499938964844,279.1499938964844,38492.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905175805091858,1.0,0.0,0.0,3.48869252204895,3.488715648651123,8.121172072605987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6650390625,0.0,1378.82568359375,1895.4371337890625,0.0,3451.781005859375,0.8686416745185852,1.0,0.0,3.0,1.0,0.0
18102960,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9722310304641724,0.523727536201477,0.4723233580589294,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5904234051704407,0.5508278608322144,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8744601607322693,0.3891367614269256,0.2735537886619568,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8692286610603333,0.3820656239986419,0.3638267815113067,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7314878702163696,0.223181739449501,1.016507267951965,284.9088439941406,284.95001220703125,300.1495361328125,293.0643310546875,298.0821533203125,297.2115478515625,284.9098815917969,1.0,0.5954992771148682,0.3971233367919922,0.3971233367919922,1.0,1.0,-3.214592218399048,0.9509277939796448,2.263664484024048,0.227932333946228,0.8253962397575378,0.8253962397575378,0.0,148.6643524169922,149.0,55792.05859375,0.0,2707.972900390625,1.0,279.1590881347656,283.0784606933594,296.0841064453125,299.72222900390625,293.1499938964844,293.1499938964844,279.45001220703125,38951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068660736083984,1.0,0.0,0.0,3.401841163635254,3.4018633365631104,7.721849897279753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.783203125,0.0,1294.7889404296875,1895.4371337890625,0.0,3467.4970703125,0.8529979586601257,1.0,0.0,3.0,1.0,0.0
18103020,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9711127877235411,0.5224325060844421,0.4709128439426422,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5939344167709351,0.5511565804481506,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749815821647644,0.3902660310268402,0.2742000520229339,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8693556189537048,0.3826250731945038,0.3642024397850036,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7313480973243713,0.2232816666364669,1.016483187675476,284.9957275390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0918884277344,297.2198791503906,284.9948425292969,1.0,0.5956300497055054,0.3967352211475372,0.3967352211475372,1.0,1.0,-3.214483976364136,0.9498015642166138,2.2646825313568115,0.2271537780761718,0.9056605696678162,0.9056605696678162,0.0,148.77406311035156,152.0,55243.0234375,0.0,2708.36865234375,1.0,279.44049072265625,283.1820678710937,296.03662109375,299.5673522949219,293.1499938964844,293.1499938964844,279.1499938964844,33326.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980590105056763,1.0,0.0,0.0,3.529719114303589,3.5297415256500244,8.313302828355518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4072265625,0.0,1384.078857421875,1895.4371337890625,0.0,3385.48486328125,0.8763287663459778,1.0,0.0,3.0,1.0,0.0
18103080,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9711127877235411,0.5224325060844421,0.4709128439426422,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.5939344167709351,0.5511565804481506,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749815821647644,0.3902660310268402,0.2742000520229339,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8693556189537048,0.3826250731945038,0.3642024397850036,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7313480973243713,0.2232816666364669,1.016483187675476,284.9957275390625,284.95001220703125,300.1659851074219,293.0617980957031,298.0918884277344,297.2198791503906,284.9948425292969,1.0,0.5956300497055054,0.3967352211475372,0.3967352211475372,1.0,1.0,-3.214483976364136,0.9498015642166138,2.2646825313568115,0.2271537780761718,0.9056605696678162,0.9056605696678162,0.0,148.77406311035156,152.0,55243.0234375,0.0,2708.36865234375,1.0,279.44049072265625,283.1820678710937,296.03662109375,299.5673522949219,293.1499938964844,293.1499938964844,279.1499938964844,33326.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980590105056763,1.0,0.0,0.0,3.529719114303589,3.5297415256500244,8.313302828355518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4072265625,0.0,1384.078857421875,1895.4371337890625,0.0,3385.48486328125,0.8763287663459778,1.0,0.0,3.0,1.0,0.0
18103140,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.967675805091858,0.5199547410011292,0.4689899981021881,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.5962273478507996,0.5548949241638184,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8735001087188721,0.3907338082790375,0.2746787667274475,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8675197958946228,0.3825867772102356,0.3643650412559509,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7297291159629822,0.2230248898267746,1.0160430669784546,284.91229248046875,284.95001220703125,300.1824645996094,293.0591125488281,298.09503173828125,297.2186889648437,284.9128112792969,1.0,0.5966724157333374,0.3963471055030823,0.3963471055030823,1.0,1.0,-3.216908693313598,0.9495849013328552,2.267323732376098,0.2261982858180999,0.8273130059242249,0.8273130059242249,0.0,149.97119140625,155.0,55791.05078125,0.0,2719.862060546875,1.0,279.15936279296875,283.0790100097656,296.0805358886719,299.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,38577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062880277633668,1.0,0.0,0.0,3.4022746086120605,3.402296781539917,7.723817816440715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5625,0.0,1292.6097412109375,1895.4371337890625,0.0,3462.1240234375,0.8527441024780273,1.0,0.0,3.0,1.0,0.0
18103200,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.967675805091858,0.5199547410011292,0.4689899981021881,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.5962273478507996,0.5548949241638184,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8735001087188721,0.3907338082790375,0.2746787667274475,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8675197958946228,0.3825867772102356,0.3643650412559509,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7297291159629822,0.2230248898267746,1.0160430669784546,284.91229248046875,284.95001220703125,300.1824645996094,293.0591125488281,298.09503173828125,297.2186889648437,284.9128112792969,1.0,0.5966724157333374,0.3963471055030823,0.3963471055030823,1.0,1.0,-3.216908693313598,0.9495849013328552,2.267323732376098,0.2261982858180999,0.8273130059242249,0.8273130059242249,0.0,149.97119140625,155.0,55791.05078125,0.0,2719.862060546875,1.0,279.15936279296875,283.0790100097656,296.0805358886719,299.7154541015625,293.1499938964844,293.1499938964844,279.45001220703125,38577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062880277633668,1.0,0.0,0.0,3.4022746086120605,3.402296781539917,7.723817816440715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.5625,0.0,1292.6097412109375,1895.4371337890625,0.0,3462.1240234375,0.8527441024780273,1.0,0.0,3.0,1.0,0.0
18103260,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9640635848045348,0.5187055468559265,0.467676043510437,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.5987539291381836,0.5595423579216003,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8718456029891968,0.3919513523578644,0.2754258215427398,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8654353022575378,0.383129358291626,0.364777147769928,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7278801202774048,0.2230970412492752,1.0161547660827637,284.9991760253906,284.95001220703125,300.1989440917969,293.05621337890625,298.10107421875,297.22149658203125,284.998291015625,1.0,0.5983498096466064,0.3959082067012787,0.3959082067012787,1.0,1.0,-3.22243881225586,0.9503284096717834,2.2721102237701416,0.2251447737216949,0.9097493290901184,0.9097493290901184,0.0,151.55894470214844,158.0,55316.734375,0.0,2739.849609375,1.0,279.4405212402344,283.1817932128906,296.0339660644531,299.56787109375,293.1499938964844,293.1499938964844,279.1499938964844,33127.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981175422668457,1.0,0.0,0.0,3.534869909286499,3.5348923206329346,8.337582357853535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4296875,0.0,1388.001220703125,1895.4371337890625,0.0,3386.030517578125,0.8773353695869446,1.0,0.0,3.0,1.0,0.0
18103320,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9640635848045348,0.5187055468559265,0.467676043510437,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.5987539291381836,0.5595423579216003,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8718456029891968,0.3919513523578644,0.2754258215427398,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8654353022575378,0.383129358291626,0.364777147769928,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7278801202774048,0.2230970412492752,1.0161547660827637,284.9991760253906,284.95001220703125,300.1989440917969,293.05621337890625,298.10107421875,297.22149658203125,284.998291015625,1.0,0.5983498096466064,0.3959082067012787,0.3959082067012787,1.0,1.0,-3.22243881225586,0.9503284096717834,2.2721102237701416,0.2251447737216949,0.9097493290901184,0.9097493290901184,0.0,151.55894470214844,158.0,55316.734375,0.0,2739.849609375,1.0,279.4405212402344,283.1817932128906,296.0339660644531,299.56787109375,293.1499938964844,293.1499938964844,279.1499938964844,33127.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981175422668457,1.0,0.0,0.0,3.534869909286499,3.5348923206329346,8.337582357853535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.4296875,0.0,1388.001220703125,1895.4371337890625,0.0,3386.030517578125,0.8773353695869446,1.0,0.0,3.0,1.0,0.0
18103380,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9612910747528076,0.5172240734100342,0.4667402505874634,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.5995848178863525,0.5631213188171387,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.87042236328125,0.3922838866710663,0.2758484780788421,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8637657165527344,0.3831092715263366,0.3649901449680328,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7264605164527893,0.2229423224925995,1.0162228345870972,284.8808898925781,284.95001220703125,300.2088623046875,293.05438232421875,298.10107421875,297.21807861328125,284.8840637207031,1.0,0.5995892286300659,0.3956448435783386,0.3956448435783386,1.0,1.0,-3.2264649868011475,0.9510090351104736,2.275455951690674,0.2246843874454498,0.8228521347045898,0.8228521347045898,0.0,152.7930145263672,158.0,56005.41796875,0.0,2754.8662109375,1.0,279.1860046386719,283.05059814453125,296.0916748046875,299.7718811035156,293.1499938964844,293.1499938964844,279.1499938964844,39161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056606292724608,1.0,0.0,0.0,3.4601778984069824,3.460200786590576,7.988958259375067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.1396484375,0.0,1354.482421875,1895.4371337890625,0.0,3456.290283203125,0.8637524843215942,1.0,0.0,3.0,1.0,0.0
18103440,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.958725094795227,0.51626056432724,0.4658240377902984,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.5999802350997925,0.5659757852554321,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8689074516296387,0.3924917578697204,0.2759864330291748,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8621118068695068,0.3830656111240387,0.3649570047855377,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7250732183456421,0.2227999418973922,1.0157288312911987,284.9125671386719,284.95001220703125,300.2154846191406,293.0531311035156,298.10040283203125,297.21484375,284.9131164550781,1.0,0.6004263162612915,0.3954692780971527,0.3954692780971527,1.0,1.0,-3.2283291816711426,0.9511759281158448,2.277153253555298,0.2243047952651977,0.8304511904716492,0.8304511904716492,0.0,153.835693359375,161.0,55935.796875,0.0,2764.427978515625,1.0,279.1592712402344,283.0747985839844,296.0774841308594,299.7210998535156,293.1499938964844,293.1499938964844,279.45001220703125,38451.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069517254829408,1.0,0.0,0.0,3.41463565826416,3.414658069610596,7.780043915772694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6142578125,0.0,1303.903076171875,1895.4371337890625,0.0,3468.29296875,0.8553376793861389,1.0,0.0,3.0,1.0,0.0
