time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9555661678314208,0.5155953764915466,0.464998334646225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990003108978271,0.6007963418960571,0.568413257598877,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8670511245727539,0.3930806517601013,0.2762974798679352,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8600520491600037,0.3832756876945495,0.3650571703910827,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7233197689056396,0.2227749079465866,1.015446424484253,285.0172424316406,284.95001220703125,300.2237854003906,293.0514831542969,298.10174560546875,297.2138977050781,285.018310546875,1.0,0.6014856696128845,0.3952498435974121,0.3952498435974121,1.0,1.0,-3.23042106628418,0.9512999057769777,2.279121160507202,0.223817840218544,0.9050693511962892,0.9050693511962892,0.0,155.2159881591797,161.0,55264.74609375,0.0,2776.33203125,1.0,279.3961181640625,283.19317626953125,296.0215148925781,299.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,33660.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901045262813568,1.0,0.0,0.0,3.4738082885742188,3.473830223083496,8.052022621996002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3623046875,0.0,1329.1826171875,1895.4371337890625,0.0,3413.325927734375,0.8659927248954773,1.0,0.0,3.0,1.0,0.0
18103560,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9527724385261536,0.515031099319458,0.4645630121231079,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9979304075241088,0.6017996668815613,0.5697091817855835,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8655138611793518,0.3937748074531555,0.2768098413944244,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8582759499549866,0.3835757076740265,0.3653810322284698,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7217864394187927,0.2228211164474487,1.015826940536499,284.9992980957031,284.95001220703125,300.2320556640625,293.0497741699219,298.1040954589844,297.2145690917969,284.99774169921875,1.0,0.6025848984718323,0.3949759900569916,0.3949759900569916,1.0,1.0,-3.2329261302948,0.9514229893684388,2.281503200531006,0.2232638001441955,0.9130221009254456,0.9130221009254456,0.0,156.57379150390625,164.0,55446.90625,0.0,2788.97119140625,1.0,279.4413146972656,283.17724609375,296.0283508300781,299.5712890625,293.1499938964844,293.1499938964844,279.1499938964844,33018.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990662693977356,1.0,0.0,0.0,3.5490193367004395,3.549041748046875,8.404463756050973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9814453125,0.0,1402.010009765625,1895.4371337890625,0.0,3394.87890625,0.8802506327629089,1.0,0.0,3.0,1.0,0.0
18103620,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9446556568145752,0.5125853419303894,0.4627784192562103,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9938335418701172,0.6030701994895935,0.5711809396743774,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.860668420791626,0.3943570554256439,0.2774491310119629,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8530544638633728,0.3834609687328338,0.3655789196491241,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7173148989677429,0.2224670648574829,1.015430212020874,284.909423828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1033935546875,297.2087097167969,284.909912109375,1.0,0.6045452356338501,0.3944283127784729,0.3944283127784729,1.0,1.0,-3.2330799102783203,0.9499316811561584,2.283148288726806,0.2221211194992065,0.8300400972366333,0.8300400972366333,0.0,160.0667266845703,167.0,55968.0,0.0,2808.5703125,1.0,279.15924072265625,283.0693359375,296.0700988769531,299.7181091308594,293.1499938964844,293.1499938964844,279.45001220703125,38623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078717827796936,1.0,0.0,0.0,3.421257734298706,3.4212799072265625,7.810248803252762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.40283203125,0.0,1311.6629638671875,1895.4371337890625,0.0,3476.84228515625,0.8569586873054504,1.0,0.0,3.0,1.0,0.0
18103680,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9446556568145752,0.5125853419303894,0.4627784192562103,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9938335418701172,0.6030701994895935,0.5711809396743774,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.860668420791626,0.3943570554256439,0.2774491310119629,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8530544638633728,0.3834609687328338,0.3655789196491241,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7173148989677429,0.2224670648574829,1.015430212020874,284.909423828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1033935546875,297.2087097167969,284.909912109375,1.0,0.6045452356338501,0.3944283127784729,0.3944283127784729,1.0,1.0,-3.2330799102783203,0.9499316811561584,2.283148288726806,0.2221211194992065,0.8300400972366333,0.8300400972366333,0.0,160.0667266845703,167.0,55968.0,0.0,2808.5703125,1.0,279.15924072265625,283.0693359375,296.0700988769531,299.7181091308594,293.1499938964844,293.1499938964844,279.45001220703125,38623.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078717827796936,1.0,0.0,0.0,3.421257734298706,3.4212799072265625,7.810248803252762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.40283203125,0.0,1311.6629638671875,1895.4371337890625,0.0,3476.84228515625,0.8569586873054504,1.0,0.0,3.0,1.0,0.0
18103740,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9384680390357972,0.5113852024078369,0.4615452289581299,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9910185933113098,0.605443000793457,0.5732561945915222,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8574356436729431,0.3957149684429168,0.2783241868019104,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8493437767028809,0.383948266506195,0.3659808933734894,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7139192819595337,0.2224687188863754,1.0154218673706057,284.9973449707031,284.95001220703125,300.2654113769531,293.04229736328125,298.10943603515625,297.212158203125,284.9964294433594,1.0,0.6064928770065308,0.3938806056976318,0.3938806056976318,1.0,1.0,-3.2356109619140625,0.9492670893669128,2.286343812942505,0.2211389541625976,0.9115461707115172,0.9115461707115172,0.0,162.90660095214844,170.0,55418.25,0.0,2829.49951171875,1.0,279.440673828125,283.1742553710937,296.0198059082031,299.5616149902344,293.1499938964844,293.1499938964844,279.1499938964844,33242.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996243476867676,1.0,0.0,0.0,3.548598527908325,3.54862117767334,8.402471394219901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8896484375,0.0,1403.1976318359375,1895.4371337890625,0.0,3400.082275390625,0.8804998993873596,1.0,0.0,3.0,1.0,0.0
18103800,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9384680390357972,0.5113852024078369,0.4615452289581299,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9910185933113098,0.605443000793457,0.5732561945915222,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8574356436729431,0.3957149684429168,0.2783241868019104,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8493437767028809,0.383948266506195,0.3659808933734894,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7139192819595337,0.2224687188863754,1.0154218673706057,284.9973449707031,284.95001220703125,300.2654113769531,293.04229736328125,298.10943603515625,297.212158203125,284.9964294433594,1.0,0.6064928770065308,0.3938806056976318,0.3938806056976318,1.0,1.0,-3.2356109619140625,0.9492670893669128,2.286343812942505,0.2211389541625976,0.9115461707115172,0.9115461707115172,0.0,162.90660095214844,170.0,55418.25,0.0,2829.49951171875,1.0,279.440673828125,283.1742553710937,296.0198059082031,299.5616149902344,293.1499938964844,293.1499938964844,279.1499938964844,33242.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996243476867676,1.0,0.0,0.0,3.548598527908325,3.54862117767334,8.402471394219901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8896484375,0.0,1403.1976318359375,1895.4371337890625,0.0,3400.082275390625,0.8804998993873596,1.0,0.0,3.0,1.0,0.0
18103860,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9309905171394348,0.5090169906616211,0.4598073363304138,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.987321674823761,0.6069204211235046,0.5749885439872742,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8534196615219116,0.3964009881019592,0.2790222465991974,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.844901442527771,0.3838386833667755,0.3661673367023468,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7097718715667725,0.2221255302429199,1.0150028467178345,284.90948486328125,284.95001220703125,300.2821655273437,293.0380859375,298.11016845703125,297.2080078125,284.9100341796875,1.0,0.6083918213844299,0.3934196829795837,0.3934196829795837,1.0,1.0,-3.2361714839935303,0.948143184185028,2.2880284786224365,0.220324620604515,0.8297333717346191,0.8297333717346191,0.0,166.20327758789062,173.0,55947.59765625,0.0,2848.87158203125,1.0,279.1591796875,283.06744384765625,296.0609741210937,299.7074584960937,293.1499938964844,293.1499938964844,279.45001220703125,38662.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081555008888244,1.0,0.0,0.0,3.421525716781616,3.421548128128052,7.811473210495024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.97802734375,0.0,1312.2022705078125,1895.4371337890625,0.0,3479.477783203125,0.8570101857185364,1.0,0.0,3.0,1.0,0.0
18103920,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9309905171394348,0.5090169906616211,0.4598073363304138,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.987321674823761,0.6069204211235046,0.5749885439872742,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8534196615219116,0.3964009881019592,0.2790222465991974,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.844901442527771,0.3838386833667755,0.3661673367023468,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7097718715667725,0.2221255302429199,1.0150028467178345,284.90948486328125,284.95001220703125,300.2821655273437,293.0380859375,298.11016845703125,297.2080078125,284.9100341796875,1.0,0.6083918213844299,0.3934196829795837,0.3934196829795837,1.0,1.0,-3.2361714839935303,0.948143184185028,2.2880284786224365,0.220324620604515,0.8297333717346191,0.8297333717346191,0.0,166.20327758789062,173.0,55947.59765625,0.0,2848.87158203125,1.0,279.1591796875,283.06744384765625,296.0609741210937,299.7074584960937,293.1499938964844,293.1499938964844,279.45001220703125,38662.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081555008888244,1.0,0.0,0.0,3.421525716781616,3.421548128128052,7.811473210495024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.97802734375,0.0,1312.2022705078125,1895.4371337890625,0.0,3479.477783203125,0.8570101857185364,1.0,0.0,3.0,1.0,0.0
18103980,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9252730011940002,0.5078769326210022,0.4586279690265655,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9846941232681274,0.6093298196792603,0.5771214962005615,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.850701093673706,0.3978644907474518,0.2799685895442962,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8416538238525391,0.3843314051628113,0.3665712177753448,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7065020799636841,0.2221388965845108,1.0150322914123535,284.9979248046875,284.95001220703125,300.2989807128906,293.0335388183594,298.1169738769531,297.212158203125,284.9970397949219,1.0,0.610318124294281,0.3929587304592132,0.3929587304592132,1.0,1.0,-3.2389702796936035,0.9478105306625366,2.2911598682403564,0.2195605039596557,0.9119096398353576,0.9119096398353576,0.0,168.95689392089844,176.0,55404.43359375,0.0,2869.931396484375,1.0,279.440673828125,283.1726989746094,296.0108337402344,299.5515441894531,293.1499938964844,293.1499938964844,279.1499938964844,33232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998667597770691,1.0,0.0,0.0,3.54921555519104,3.549237966537476,8.405393145949347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.15625,0.0,1403.7698974609375,1895.4371337890625,0.0,3402.342529296875,0.8806357979774475,1.0,0.0,3.0,1.0,0.0
18104040,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9252730011940002,0.5078769326210022,0.4586279690265655,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9846941232681274,0.6093298196792603,0.5771214962005615,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.850701093673706,0.3978644907474518,0.2799685895442962,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8416538238525391,0.3843314051628113,0.3665712177753448,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7065020799636841,0.2221388965845108,1.0150322914123535,284.9979248046875,284.95001220703125,300.2989807128906,293.0335388183594,298.1169738769531,297.212158203125,284.9970397949219,1.0,0.610318124294281,0.3929587304592132,0.3929587304592132,1.0,1.0,-3.2389702796936035,0.9478105306625366,2.2911598682403564,0.2195605039596557,0.9119096398353576,0.9119096398353576,0.0,168.95689392089844,176.0,55404.43359375,0.0,2869.931396484375,1.0,279.440673828125,283.1726989746094,296.0108337402344,299.5515441894531,293.1499938964844,293.1499938964844,279.1499938964844,33232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998667597770691,1.0,0.0,0.0,3.54921555519104,3.549237966537476,8.405393145949347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.15625,0.0,1403.7698974609375,1895.4371337890625,0.0,3402.342529296875,0.8806357979774475,1.0,0.0,3.0,1.0,0.0
18104100,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9222946166992188,0.5067623853683472,0.457990288734436,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.983262300491333,0.6101084351539612,0.5781623125076294,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.849285364151001,0.3982962667942047,0.280452162027359,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399792313575745,0.3843240141868591,0.3667857050895691,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7048285007476807,0.2220112085342407,1.015192985534668,284.8773193359375,284.95001220703125,300.30743408203125,293.0311279296875,298.1178894042969,297.2107849121094,284.8760681152344,1.0,0.611325204372406,0.3927282691001892,0.3927282691001892,1.0,1.0,-3.2404937744140625,0.9476813673973083,2.2928123474121094,0.2192640602588653,0.8276628851890564,0.8276628851890564,0.0,170.42544555664062,176.0,56188.5234375,0.0,2881.2333984375,1.0,279.2006225585937,283.0364990234375,296.06549072265625,299.7637634277344,293.1499938964844,293.1499938964844,279.1499938964844,38130.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063635468482972,1.0,0.0,0.0,3.5044894218444824,3.504512310028076,8.194883207579551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7158203125,0.0,1392.532958984375,1895.4371337890625,0.0,3462.826171875,0.8719430565834045,1.0,0.0,3.0,1.0,0.0
18104160,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9183320999145508,0.5055647492408752,0.4569454193115234,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.981069266796112,0.6107804775238037,0.5788428783416748,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8471535444259644,0.3986469209194183,0.2807360887527466,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8376284241676331,0.3842214047908783,0.366760104894638,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7024993300437927,0.2218032330274582,1.0146522521972656,284.9093933105469,284.95001220703125,300.31591796875,293.02862548828125,298.1178894042969,297.20819091796875,284.9105224609375,1.0,0.6122115254402161,0.3924982845783233,0.3924982845783233,1.0,1.0,-3.239717721939087,0.9467658996582032,2.292951822280884,0.2186250984668731,0.8299047946929932,0.8299047946929932,0.0,172.2151336669922,179.0,55926.14453125,0.0,2889.5087890625,1.0,279.1589660644531,283.06573486328125,296.0521240234375,299.6978454589844,293.1499938964844,293.1499938964844,279.45001220703125,38778.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084675312042236,1.0,0.0,0.0,3.420900344848633,3.4209227561950684,7.808617397131457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.44775390625,0.0,1312.3941650390625,1895.4371337890625,0.0,3482.37646484375,0.8569960594177246,1.0,0.0,3.0,1.0,0.0
18104220,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9130946397781372,0.504470944404602,0.4558027684688568,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9784732460975648,0.6131529808044434,0.5809375643730164,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8447514772415161,0.4002096354961395,0.2817484736442566,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8346440196037292,0.3847127556800842,0.3671597838401794,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6994088888168335,0.2218209952116012,1.014696478843689,284.9981384277344,284.95001220703125,300.3329162597656,293.0233459472656,298.1248474121094,297.2125549316406,284.9972229003906,1.0,0.6141360402107239,0.3920383751392364,0.3920383751392364,1.0,1.0,-3.242606401443481,0.946472704410553,2.296133518218994,0.2176970243453979,0.9124632477760316,0.9124632477760316,0.0,174.9607391357422,182.0,55399.3125,0.0,2910.770263671875,1.0,279.440673828125,283.17059326171875,296.0008850097656,299.5413513183594,293.1499938964844,293.1499938964844,279.1499938964844,33223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002187848091125,1.0,0.0,0.0,3.550919771194458,3.5509421825408936,8.413467185164336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3876953125,0.0,1405.497802734375,1895.4371337890625,0.0,3405.623779296875,0.8810145854949951,1.0,0.0,3.0,1.0,0.0
18104280,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9130946397781372,0.504470944404602,0.4558027684688568,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9784732460975648,0.6131529808044434,0.5809375643730164,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8447514772415161,0.4002096354961395,0.2817484736442566,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8346440196037292,0.3847127556800842,0.3671597838401794,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6994088888168335,0.2218209952116012,1.014696478843689,284.9981384277344,284.95001220703125,300.3329162597656,293.0233459472656,298.1248474121094,297.2125549316406,284.9972229003906,1.0,0.6141360402107239,0.3920383751392364,0.3920383751392364,1.0,1.0,-3.242606401443481,0.946472704410553,2.296133518218994,0.2176970243453979,0.9124632477760316,0.9124632477760316,0.0,174.9607391357422,182.0,55399.3125,0.0,2910.770263671875,1.0,279.440673828125,283.17059326171875,296.0008850097656,299.5413513183594,293.1499938964844,293.1499938964844,279.1499938964844,33223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002187848091125,1.0,0.0,0.0,3.550919771194458,3.5509421825408936,8.413467185164336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3876953125,0.0,1405.497802734375,1895.4371337890625,0.0,3405.623779296875,0.8810145854949951,1.0,0.0,3.0,1.0,0.0
18104340,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9068710207939148,0.5022093057632446,0.4541585743427276,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9748626947402954,0.6145541667938232,0.5826103687286377,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8415513038635254,0.4010865986347198,0.282579094171524,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8309053182601929,0.3845991492271423,0.3673430383205414,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6956237554550171,0.2214880138635635,1.014323115348816,284.9098815917969,284.95001220703125,300.3500061035156,293.0176086425781,298.12579345703125,297.20855712890625,284.910400390625,1.0,0.6160288453102112,0.3915784657001495,0.3915784657001495,1.0,1.0,-3.2434182167053223,0.945456087589264,2.297962188720703,0.2166391909122467,0.8306659460067749,0.8306659460067749,0.0,178.2189483642578,185.0,55939.44140625,0.0,2930.51416015625,1.0,279.1592102050781,283.0631408691406,296.0409545898437,299.68682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38629.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088582992553712,1.0,0.0,0.0,3.424914836883545,3.4249372482299805,7.826955652490142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.62841796875,0.0,1315.331787109375,1895.4371337890625,0.0,3486.00537109375,0.857772946357727,1.0,0.0,3.0,1.0,0.0
18104400,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9068710207939148,0.5022093057632446,0.4541585743427276,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9748626947402954,0.6145541667938232,0.5826103687286377,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8415513038635254,0.4010865986347198,0.282579094171524,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8309053182601929,0.3845991492271423,0.3673430383205414,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6956237554550171,0.2214880138635635,1.014323115348816,284.9098815917969,284.95001220703125,300.3500061035156,293.0176086425781,298.12579345703125,297.20855712890625,284.910400390625,1.0,0.6160288453102112,0.3915784657001495,0.3915784657001495,1.0,1.0,-3.2434182167053223,0.945456087589264,2.297962188720703,0.2166391909122467,0.8306659460067749,0.8306659460067749,0.0,178.2189483642578,185.0,55939.44140625,0.0,2930.51416015625,1.0,279.1592102050781,283.0631408691406,296.0409545898437,299.68682861328125,293.1499938964844,293.1499938964844,279.45001220703125,38629.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088582992553712,1.0,0.0,0.0,3.424914836883545,3.4249372482299805,7.826955652490142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.62841796875,0.0,1315.331787109375,1895.4371337890625,0.0,3486.00537109375,0.857772946357727,1.0,0.0,3.0,1.0,0.0
18104460,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.912350296974182,0.5051761269569397,0.455706924200058,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.98120778799057,0.6210914254188538,0.5875533223152161,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8481152057647705,0.4070096909999847,0.2858344912528991,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8366739153862,0.3894572854042053,0.3707491457462311,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7025272250175476,0.2261677980422973,1.0295426845550537,285.0214233398437,284.95001220703125,300.367431640625,293.01104736328125,298.1635437011719,297.2538452148437,285.0213317871094,1.0,0.6198772192001343,0.3911444246768951,0.3911444246768951,1.0,1.0,-3.277486085891724,0.9559462666511536,2.321539640426636,0.2189565896987915,0.935031235218048,0.935031235218048,0.0,176.8458709716797,188.0,55949.671875,0.0,2995.36181640625,1.0,279.4407653808594,283.1805419921875,295.9932861328125,299.55419921875,293.1499938964844,293.1499938964844,279.1499938964844,32372.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013471603393556,1.0,0.0,0.0,3.5764968395233154,3.57651948928833,8.535106985618768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.26171875,0.0,1426.32373046875,1895.4371337890625,0.0,3416.138916015625,0.8863545060157776,1.0,0.0,3.0,1.0,0.0
18104520,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.912350296974182,0.5051761269569397,0.455706924200058,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.98120778799057,0.6210914254188538,0.5875533223152161,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8481152057647705,0.4070096909999847,0.2858344912528991,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8366739153862,0.3894572854042053,0.3707491457462311,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7025272250175476,0.2261677980422973,1.0295426845550537,285.0214233398437,284.95001220703125,300.367431640625,293.01104736328125,298.1635437011719,297.2538452148437,285.0213317871094,1.0,0.6198772192001343,0.3911444246768951,0.3911444246768951,1.0,1.0,-3.277486085891724,0.9559462666511536,2.321539640426636,0.2189565896987915,0.935031235218048,0.935031235218048,0.0,176.8458709716797,188.0,55949.671875,0.0,2995.36181640625,1.0,279.4407653808594,283.1805419921875,295.9932861328125,299.55419921875,293.1499938964844,293.1499938964844,279.1499938964844,32372.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013471603393556,1.0,0.0,0.0,3.5764968395233154,3.57651948928833,8.535106985618768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.26171875,0.0,1426.32373046875,1895.4371337890625,0.0,3416.138916015625,0.8863545060157776,1.0,0.0,3.0,1.0,0.0
18104580,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.912966012954712,0.5050730109214783,0.4562454223632812,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9828450083732604,0.6236751675605774,0.5905606746673584,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8501996397972107,0.4093579649925232,0.2878486812114715,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8383331894874573,0.3911944925785064,0.3728702068328857,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7051935195922852,0.228091299533844,1.040018081665039,284.9019775390625,284.95001220703125,300.37957763671875,293.0058898925781,298.17510986328125,297.26495361328125,284.9048156738281,1.0,0.623151421546936,0.3908492922782898,0.3908492922782898,1.0,1.0,-3.299340009689331,0.9625719785690308,2.3367679119110107,0.2209612131118774,0.8536429405212402,0.8536429405212402,0.0,177.67247009277344,188.0,57132.68359375,0.0,3047.136474609375,1.0,279.1762084960937,283.0380554199219,296.0547180175781,299.7861022949219,293.1499938964844,293.1499938964844,279.1499938964844,37750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113215208053588,1.0,0.0,0.0,3.534050464630127,3.5340735912323,8.333718142239377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.603515625,0.0,1420.63671875,1895.4371337890625,0.0,3508.86376953125,0.8798171877861023,1.0,0.0,3.0,1.0,0.0
18104640,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.911641240119934,0.5048372149467468,0.4560675024986267,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.982333242893219,0.6246693730354309,0.5915557742118835,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8498859405517578,0.410245418548584,0.2885216176509857,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.837867796421051,0.3917696177959442,0.3735089004039764,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7051646709442139,0.2287482321262359,1.043522834777832,284.9214782714844,284.95001220703125,300.3853759765625,293.0032958984375,298.1784973144531,297.2674255371094,284.9223327636719,1.0,0.624589741230011,0.3907104134559631,0.3907104134559631,1.0,1.0,-3.3061187267303467,0.964489996433258,2.3416287899017334,0.2214257568120956,0.8586606383323669,0.8586606383323669,0.0,178.71371459960938,191.0,57224.21875,0.0,3067.7509765625,1.0,279.1586608886719,283.050048828125,296.04266357421875,299.7588806152344,293.1499938964844,293.1499938964844,279.45001220703125,37329.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913258731365204,1.0,0.0,0.0,3.514942646026612,3.514965772628784,8.243844717981119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.228515625,0.0,1397.6181640625,1895.4371337890625,0.0,3526.8212890625,0.8765015006065369,1.0,0.0,3.0,1.0,0.0
18104700,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9095613360404968,0.504863440990448,0.4559173882007599,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9814350605010986,0.6264915466308594,0.5931501984596252,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8492828011512756,0.4118172526359558,0.289567619562149,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8369902968406677,0.39276984333992,0.3744373619556427,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7048502564430237,0.2297425717115402,1.0482912063598633,285.0318603515625,284.95001220703125,300.39453125,292.9989624023437,298.1849975585937,297.2729797363281,285.0336608886719,1.0,0.6267834901809692,0.3904933929443359,0.3904933929443359,1.0,1.0,-3.315962791442871,0.967232584953308,2.348730087280273,0.2219728082418441,0.940956711769104,0.940956711769104,0.0,180.39849853515625,191.0,56649.79296875,0.0,3098.80810546875,1.0,279.3988342285156,283.1725158691406,295.9846496582031,299.56304931640625,293.1499938964844,293.1499938964844,279.45001220703125,33080.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089594483375548,1.0,0.0,0.0,3.581887722015381,3.5819103717803955,8.560856485928525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2431640625,0.0,1437.26318359375,1895.4371337890625,0.0,3486.944580078125,0.8895169496536255,1.0,0.0,3.0,1.0,0.0
18104760,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9079960584640504,0.5049440264701843,0.4560683667659759,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9808622002601624,0.6283381581306458,0.5949617624282837,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8489981889724731,0.4134044051170349,0.2907258570194244,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8363765478134155,0.3937544822692871,0.3754467070102691,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7046809196472168,0.2306587696075439,1.0528640747070312,285.020263671875,284.95001220703125,300.4038391113281,292.994384765625,298.19073486328125,297.2784729003906,285.0187683105469,1.0,0.628984808921814,0.3899706602096557,0.3899706602096557,1.0,1.0,-3.326429843902588,0.9693624377250672,2.357067346572876,0.2217868864536285,0.9593717455863952,0.9593717455863952,0.0,181.95399475097656,194.0,56995.2421875,0.0,3130.67919921875,1.0,279.4423217773437,283.1591186523437,295.98748779296875,299.62353515625,293.1499938964844,293.1499938964844,279.1499938964844,32338.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083925485610962,1.0,0.0,0.0,3.667543888092041,3.667567491531372,8.975195555649407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.46484375,0.0,1525.2454833984375,1895.4371337890625,0.0,3481.679931640625,0.9064763188362122,1.0,0.0,3.0,1.0,0.0
18104820,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9022960066795348,0.5034715533256531,0.4552633762359619,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9774200916290284,0.6305570602416992,0.5975483655929565,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8462373614311218,0.4154124557971954,0.2924424707889557,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8330707550048828,0.3946492075920105,0.3767141997814178,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7021482586860657,0.2316324710845947,1.0590476989746094,284.9046936035156,284.95001220703125,300.4227294921875,292.9844055175781,298.1920166015625,297.2757263183594,284.9060363769531,1.0,0.6328914761543274,0.3889252245426178,0.3889252245426178,1.0,1.0,-3.3396108150482178,0.9708356261253356,2.3687751293182373,0.2205099761486053,0.8647493720054626,0.8647493720054626,0.0,186.11837768554688,197.0,57957.80078125,0.0,3183.6435546875,1.0,279.1576538085937,283.02130126953125,296.0224609375,299.7933654785156,293.1499938964844,293.1499938964844,279.45001220703125,38054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199457168579102,1.0,0.0,0.0,3.5841329097747803,3.584156513214112,8.571591934014577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6220703125,0.0,1476.2098388671875,1895.4371337890625,0.0,3588.6572265625,0.8922333717346191,1.0,0.0,3.0,1.0,0.0
18104880,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9022960066795348,0.5034715533256531,0.4552633762359619,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9774200916290284,0.6305570602416992,0.5975483655929565,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8462373614311218,0.4154124557971954,0.2924424707889557,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8330707550048828,0.3946492075920105,0.3767141997814178,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7021482586860657,0.2316324710845947,1.0590476989746094,284.9046936035156,284.95001220703125,300.4227294921875,292.9844055175781,298.1920166015625,297.2757263183594,284.9060363769531,1.0,0.6328914761543274,0.3889252245426178,0.3889252245426178,1.0,1.0,-3.3396108150482178,0.9708356261253356,2.3687751293182373,0.2205099761486053,0.8647493720054626,0.8647493720054626,0.0,186.11837768554688,197.0,57957.80078125,0.0,3183.6435546875,1.0,279.1576538085937,283.02130126953125,296.0224609375,299.7933654785156,293.1499938964844,293.1499938964844,279.45001220703125,38054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199457168579102,1.0,0.0,0.0,3.5841329097747803,3.584156513214112,8.571591934014577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6220703125,0.0,1476.2098388671875,1895.4371337890625,0.0,3588.6572265625,0.8922333717346191,1.0,0.0,3.0,1.0,0.0
18104940,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.897951602935791,0.5031995177268982,0.4548222422599792,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.974861979484558,0.633651077747345,0.6002935767173767,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8443758487701416,0.4181318879127502,0.2942506670951843,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8305324912071228,0.3960224688053131,0.3779473900794983,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7000694274902344,0.2327100187540054,1.064035177230835,285.0119934082031,284.95001220703125,300.44207763671875,292.9734802246094,298.1983642578125,297.27996826171875,285.0111389160156,1.0,0.6364062428474426,0.3878797590732574,0.3878797590732574,1.0,1.0,-3.352030038833618,0.9720380306243896,2.3799920082092285,0.2188790887594223,0.9637296795845032,0.9637296795845032,0.0,189.65928649902344,200.0,57464.19921875,0.0,3231.732177734375,1.0,279.44195556640625,283.1424255371094,295.9607849121094,299.630126953125,293.1499938964844,293.1499938964844,279.1499938964844,32963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136343598365784,1.0,0.0,0.0,3.7128310203552246,3.712855100631714,9.198216730510468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.37109375,0.0,1581.089111328125,1895.4371337890625,0.0,3530.300537109375,0.9173334240913392,1.0,0.0,3.0,1.0,0.0
18105000,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.897951602935791,0.5031995177268982,0.4548222422599792,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.974861979484558,0.633651077747345,0.6002935767173767,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8443758487701416,0.4181318879127502,0.2942506670951843,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8305324912071228,0.3960224688053131,0.3779473900794983,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7000694274902344,0.2327100187540054,1.064035177230835,285.0119934082031,284.95001220703125,300.44207763671875,292.9734802246094,298.1983642578125,297.27996826171875,285.0111389160156,1.0,0.6364062428474426,0.3878797590732574,0.3878797590732574,1.0,1.0,-3.352030038833618,0.9720380306243896,2.3799920082092285,0.2188790887594223,0.9637296795845032,0.9637296795845032,0.0,189.65928649902344,200.0,57464.19921875,0.0,3231.732177734375,1.0,279.44195556640625,283.1424255371094,295.9607849121094,299.630126953125,293.1499938964844,293.1499938964844,279.1499938964844,32963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136343598365784,1.0,0.0,0.0,3.7128310203552246,3.712855100631714,9.198216730510468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.37109375,0.0,1581.089111328125,1895.4371337890625,0.0,3530.300537109375,0.9173334240913392,1.0,0.0,3.0,1.0,0.0
18105060,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8928281664848328,0.5016098618507385,0.453864723443985,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9715429544448853,0.6355969905853271,0.6025668978691101,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8419182300567627,0.4200079441070556,0.2958311438560486,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8274339437484741,0.3966543972492218,0.3788995742797851,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6973621845245361,0.2332541346549987,1.067901849746704,284.900146484375,284.95001220703125,300.4617614746094,292.9616394042969,298.198486328125,297.2744140625,284.9019470214844,1.0,0.639624834060669,0.3871422708034515,0.3871422708034515,1.0,1.0,-3.361318826675415,0.9730100631713868,2.3883087635040283,0.2179296016693115,0.8673478364944458,0.8673478364944458,0.0,193.5078582763672,203.0,58307.87890625,0.0,3274.787109375,1.0,279.1569519042969,283.0093994140625,295.9938049316406,299.7878112792969,293.1499938964844,293.1499938964844,279.45001220703125,38529.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238658547401428,1.0,0.0,0.0,3.615531444549561,3.61555552482605,8.722432198737806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0498046875,0.0,1513.907470703125,1895.4371337890625,0.0,3624.791015625,0.899573028087616,1.0,0.0,3.0,1.0,0.0
18105120,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8928281664848328,0.5016098618507385,0.453864723443985,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9715429544448853,0.6355969905853271,0.6025668978691101,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8419182300567627,0.4200079441070556,0.2958311438560486,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8274339437484741,0.3966543972492218,0.3788995742797851,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6973621845245361,0.2332541346549987,1.067901849746704,284.900146484375,284.95001220703125,300.4617614746094,292.9616394042969,298.198486328125,297.2744140625,284.9019470214844,1.0,0.639624834060669,0.3871422708034515,0.3871422708034515,1.0,1.0,-3.361318826675415,0.9730100631713868,2.3883087635040283,0.2179296016693115,0.8673478364944458,0.8673478364944458,0.0,193.5078582763672,203.0,58307.87890625,0.0,3274.787109375,1.0,279.1569519042969,283.0093994140625,295.9938049316406,299.7878112792969,293.1499938964844,293.1499938964844,279.45001220703125,38529.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238658547401428,1.0,0.0,0.0,3.615531444549561,3.61555552482605,8.722432198737806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.0498046875,0.0,1513.907470703125,1895.4371337890625,0.0,3624.791015625,0.899573028087616,1.0,0.0,3.0,1.0,0.0
18105180,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8891183733940125,0.5013229250907898,0.4533766210079193,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.969409167766571,0.6385618448257446,0.6051477193832397,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8405787348747253,0.4227403700351715,0.2976171970367431,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8253322243690491,0.3979233205318451,0.37999027967453,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6954920887947083,0.2341141253709793,1.0716521739959717,285.0122375488281,284.95001220703125,300.4818115234375,292.948974609375,298.2052307128906,297.2779235839844,285.011474609375,1.0,0.6426606178283691,0.3864047825336456,0.3864047825336456,1.0,1.0,-3.3717968463897705,0.9744120240211488,2.3973846435546875,0.216905876994133,0.968522608280182,0.968522608280182,0.0,196.64175415039065,206.0,57743.21484375,0.0,3316.68896484375,1.0,279.4421691894531,283.1356811523437,295.9324645996094,299.6194152832031,293.1499938964844,293.1499938964844,279.1499938964844,33156.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91676127910614,1.0,0.0,0.0,3.7377328872680655,3.737757444381714,9.32201601244742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.2216796875,0.0,1611.1951904296875,1895.4371337890625,0.0,3559.239990234375,0.9231022596359252,1.0,0.0,3.0,1.0,0.0
18105240,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8891183733940125,0.5013229250907898,0.4533766210079193,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.969409167766571,0.6385618448257446,0.6051477193832397,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8405787348747253,0.4227403700351715,0.2976171970367431,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8253322243690491,0.3979233205318451,0.37999027967453,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6954920887947083,0.2341141253709793,1.0716521739959717,285.0122375488281,284.95001220703125,300.4818115234375,292.948974609375,298.2052307128906,297.2779235839844,285.011474609375,1.0,0.6426606178283691,0.3864047825336456,0.3864047825336456,1.0,1.0,-3.3717968463897705,0.9744120240211488,2.3973846435546875,0.216905876994133,0.968522608280182,0.968522608280182,0.0,196.64175415039065,206.0,57743.21484375,0.0,3316.68896484375,1.0,279.4421691894531,283.1356811523437,295.9324645996094,299.6194152832031,293.1499938964844,293.1499938964844,279.1499938964844,33156.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91676127910614,1.0,0.0,0.0,3.7377328872680655,3.737757444381714,9.32201601244742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.2216796875,0.0,1611.1951904296875,1895.4371337890625,0.0,3559.239990234375,0.9231022596359252,1.0,0.0,3.0,1.0,0.0
18105300,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8873187899589539,0.5006282329559326,0.4531336724758148,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9683844447135924,0.6395885944366455,0.6064525246620178,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8399753570556641,0.4237794876098633,0.2985412180423736,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8243481516838074,0.3982933461666107,0.3805764019489288,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6946307420730591,0.234389916062355,1.0736842155456543,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.2060241699219,297.2760314941406,284.8772277832031,1.0,0.6441946625709534,0.3860360085964203,0.3860360085964203,1.0,1.0,-3.377340793609619,0.9752030372619628,2.402137756347656,0.2165482491254806,0.8800768256187439,0.8800768256187439,0.0,198.21502685546875,206.0,58801.1640625,0.0,3338.456298828125,1.0,279.195556640625,282.98309326171875,295.9822082519531,299.8407897949219,293.1499938964844,293.1499938964844,279.1499938964844,36977.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237608909606934,1.0,0.0,0.0,3.718120574951172,3.7181453704833984,9.224444852407032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.72265625,0.0,1617.7352294921875,1895.4371337890625,0.0,3623.824951171875,0.9191986918449402,1.0,0.0,3.0,1.0,0.0
