time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8845983743667603,0.4997313022613525,0.4524073004722595,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9664703011512756,0.6403973698616028,0.607306718826294,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8386234045028687,0.4246549308300018,0.2992141544818878,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8226534724235535,0.3984920084476471,0.3808671832084656,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6930701732635498,0.2345287054777145,1.0748156309127808,284.89947509765625,284.95001220703125,300.5021667480469,292.935546875,298.2052307128906,297.2720031738281,284.9012756347656,1.0,0.6455593109130859,0.3856780230998993,0.3856780230998993,1.0,1.0,-3.3800172805786133,0.9750553965568542,2.4049618244171143,0.2158575505018234,0.871383786201477,0.871383786201477,0.0,200.1731109619141,209.0,58573.5625,0.0,3355.90869140625,1.0,279.1571350097656,283.0018615722656,295.96551513671875,299.776123046875,293.1499938964844,293.1499938964844,279.45001220703125,38553.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926568567752838,1.0,0.0,0.0,3.6392159461975098,3.639240264892578,8.83708366927749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8955078125,0.0,1540.2530517578125,1895.4371337890625,0.0,3649.64892578125,0.9049314260482788,1.0,0.0,3.0,1.0,0.0
18105420,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8813061714172363,0.499444305896759,0.4519102573394775,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.964603841304779,0.6432719826698303,0.6097898483276367,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.837633490562439,0.4274504482746124,0.3010343611240387,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208296298980713,0.3997170627117157,0.3819047510623932,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.691401481628418,0.2353041619062423,1.0781089067459106,285.0134582519531,284.95001220703125,300.5227966308594,292.9214782714844,298.212158203125,297.2755432128906,285.0126647949219,1.0,0.6483783721923828,0.3849620521068573,0.3849620521068573,1.0,1.0,-3.389794111251831,0.9762569665908812,2.41353726387024,0.2147831469774246,0.9740614295005798,0.9740614295005798,0.0,203.0924835205078,212.0,57967.109375,0.0,3395.393310546875,1.0,279.4423217773437,283.1303100585937,295.9040222167969,299.6051940917969,293.1499938964844,293.1499938964844,279.1499938964844,33226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193046689033508,1.0,0.0,0.0,3.7578413486480713,3.757865905761719,9.422587368135282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.970703125,0.0,1635.12255859375,1895.4371337890625,0.0,3582.73974609375,0.9276907444000244,1.0,0.0,3.0,1.0,0.0
18105480,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8813061714172363,0.499444305896759,0.4519102573394775,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.964603841304779,0.6432719826698303,0.6097898483276367,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.837633490562439,0.4274504482746124,0.3010343611240387,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208296298980713,0.3997170627117157,0.3819047510623932,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.691401481628418,0.2353041619062423,1.0781089067459106,285.0134582519531,284.95001220703125,300.5227966308594,292.9214782714844,298.212158203125,297.2755432128906,285.0126647949219,1.0,0.6483783721923828,0.3849620521068573,0.3849620521068573,1.0,1.0,-3.389794111251831,0.9762569665908812,2.41353726387024,0.2147831469774246,0.9740614295005798,0.9740614295005798,0.0,203.0924835205078,212.0,57967.109375,0.0,3395.393310546875,1.0,279.4423217773437,283.1303100585937,295.9040222167969,299.6051940917969,293.1499938964844,293.1499938964844,279.1499938964844,33226.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193046689033508,1.0,0.0,0.0,3.7578413486480713,3.757865905761719,9.422587368135282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.970703125,0.0,1635.12255859375,1895.4371337890625,0.0,3582.73974609375,0.9276907444000244,1.0,0.0,3.0,1.0,0.0
18105540,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8771425485610962,0.4978461563587188,0.4509389102458954,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9618395566940308,0.6450026631355286,0.6118560433387756,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8359665274620056,0.4294179379940033,0.3026695251464844,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8183597326278687,0.4002371728420257,0.3827373385429382,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6891490817070007,0.2356482297182083,1.0809379816055298,284.89801025390625,284.95001220703125,300.54364013671875,292.9068298339844,298.2121276855469,297.2694396972656,284.8998107910156,1.0,0.651125431060791,0.3842460811138153,0.3842460811138153,1.0,1.0,-3.397491693496704,0.9767342805862428,2.420757293701172,0.213686317205429,0.8751554489135742,0.8751554489135742,0.0,206.4936065673828,215.0,58801.98046875,0.0,3433.010009765625,1.0,279.1565856933594,282.9937744140625,295.9365539550781,299.76141357421875,293.1499938964844,293.1499938964844,279.45001220703125,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290515184402466,1.0,0.0,0.0,3.660513639450073,3.6605384349823,8.94082063496171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7353515625,0.0,1564.487060546875,1895.4371337890625,0.0,3672.4443359375,0.9095993638038636,1.0,0.0,3.0,1.0,0.0
18105600,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8771425485610962,0.4978461563587188,0.4509389102458954,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9618395566940308,0.6450026631355286,0.6118560433387756,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8359665274620056,0.4294179379940033,0.3026695251464844,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8183597326278687,0.4002371728420257,0.3827373385429382,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6891490817070007,0.2356482297182083,1.0809379816055298,284.89801025390625,284.95001220703125,300.54364013671875,292.9068298339844,298.2121276855469,297.2694396972656,284.8998107910156,1.0,0.651125431060791,0.3842460811138153,0.3842460811138153,1.0,1.0,-3.397491693496704,0.9767342805862428,2.420757293701172,0.213686317205429,0.8751554489135742,0.8751554489135742,0.0,206.4936065673828,215.0,58801.98046875,0.0,3433.010009765625,1.0,279.1565856933594,282.9937744140625,295.9365539550781,299.76141357421875,293.1499938964844,293.1499938964844,279.45001220703125,38610.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290515184402466,1.0,0.0,0.0,3.660513639450073,3.6605384349823,8.94082063496171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7353515625,0.0,1564.487060546875,1895.4371337890625,0.0,3672.4443359375,0.9095993638038636,1.0,0.0,3.0,1.0,0.0
18105660,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8740870952606201,0.4975621104240417,0.4504336714744568,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9600754380226136,0.6477912664413452,0.6142454743385315,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8351694345474243,0.4322876334190368,0.304532527923584,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8166545629501343,0.4014228880405426,0.3837290406227112,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6875747442245483,0.2363666296005249,1.083937644958496,285.0143737792969,284.95001220703125,300.564697265625,292.89166259765625,298.21929931640625,297.2731628417969,285.0136108398437,1.0,0.6538271307945251,0.3835540115833282,0.3835540115833282,1.0,1.0,-3.406788825988769,0.9778181910514832,2.4289708137512207,0.2125960737466812,0.979410707950592,0.979410707950592,0.0,209.33282470703125,218.0,58163.28125,0.0,3471.29638671875,1.0,279.44244384765625,283.1249694824219,295.8737487792969,299.5873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33281.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216898679733276,1.0,0.0,0.0,3.776155710220337,3.776180505752564,9.514655516795756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.591796875,0.0,1657.0611572265625,1895.4371337890625,0.0,3604.7451171875,0.9318655729293824,1.0,0.0,3.0,1.0,0.0
18105720,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8740870952606201,0.4975621104240417,0.4504336714744568,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9600754380226136,0.6477912664413452,0.6142454743385315,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8351694345474243,0.4322876334190368,0.304532527923584,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8166545629501343,0.4014228880405426,0.3837290406227112,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6875747442245483,0.2363666296005249,1.083937644958496,285.0143737792969,284.95001220703125,300.564697265625,292.89166259765625,298.21929931640625,297.2731628417969,285.0136108398437,1.0,0.6538271307945251,0.3835540115833282,0.3835540115833282,1.0,1.0,-3.406788825988769,0.9778181910514832,2.4289708137512207,0.2125960737466812,0.979410707950592,0.979410707950592,0.0,209.33282470703125,218.0,58163.28125,0.0,3471.29638671875,1.0,279.44244384765625,283.1249694824219,295.8737487792969,299.5873413085937,293.1499938964844,293.1499938964844,279.1499938964844,33281.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216898679733276,1.0,0.0,0.0,3.776155710220337,3.776180505752564,9.514655516795756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.591796875,0.0,1657.0611572265625,1895.4371337890625,0.0,3604.7451171875,0.9318655729293824,1.0,0.0,3.0,1.0,0.0
18105780,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8713467717170715,0.4963497221469879,0.4498317241668701,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9582857489585876,0.6490502953529358,0.6158812046051025,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8342439532279968,0.4338415861129761,0.3058831691741943,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.815051794052124,0.4018079340457916,0.3844209313392639,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6861281991004944,0.236611396074295,1.086180329322815,284.88189697265625,284.95001220703125,300.5807800292969,292.8798522949219,298.219482421875,297.2686767578125,284.88458251953125,1.0,0.6558966636657715,0.3830280303955078,0.3830280303955078,1.0,1.0,-3.413196563720703,0.9784036874771118,2.434792995452881,0.2118907272815704,0.8787456154823303,0.8787456154823303,0.0,211.7736968994141,218.0,59080.77734375,0.0,3500.600830078125,1.0,279.1664428710937,282.9741516113281,295.91876220703125,299.776611328125,293.1499938964844,293.1499938964844,279.1499938964844,38709.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306809306144714,1.0,0.0,0.0,3.705352544784546,3.705377578735352,9.16119972771412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.029296875,0.0,1616.209228515625,1895.4371337890625,0.0,3687.380859375,0.9189581871032716,1.0,0.0,3.0,1.0,0.0
18105840,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.870173990726471,0.4959640800952911,0.4494663178920746,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9573927521705629,0.6494232416152954,0.6162254810333252,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8336949348449707,0.434319406747818,0.3062148094177246,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8142884969711304,0.4018988907337188,0.3845230340957641,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6854251027107239,0.2366563528776168,1.086524486541748,284.8966979980469,284.95001220703125,300.5858764648437,292.8760681152344,298.2193298339844,297.2670288085937,284.8985290527344,1.0,0.65648353099823,0.3828619420528412,0.3828619420528412,1.0,1.0,-3.414106607437134,0.978216826915741,2.435889720916748,0.2115074694156646,0.8789739012718201,0.8789739012718201,0.0,212.6838836669922,221.0,59007.64453125,0.0,3508.05908203125,1.0,279.1564636230469,282.98614501953125,295.9056091308594,299.7431945800781,293.1499938964844,293.1499938964844,279.45001220703125,38610.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313849806785583,1.0,0.0,0.0,3.680412530899048,3.6804373264312735,9.038290613716526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.435546875,0.0,1586.962158203125,1895.4371337890625,0.0,3693.829345703125,0.9140048623085022,1.0,0.0,3.0,1.0,0.0
18105900,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.868284285068512,0.4957205355167389,0.448973149061203,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9560737013816832,0.6506743431091309,0.6171590089797974,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8329938650131226,0.4357038140296936,0.3070386946201324,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8131053447723389,0.4023908376693725,0.3848553895950317,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6843289136886597,0.2369304448366165,1.087494969367981,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.22216796875,297.2678527832031,285.0229187011719,1.0,0.657727837562561,0.3825159072875976,0.3825159072875976,1.0,1.0,-3.417187213897705,0.978226900100708,2.438960313796997,0.210759237408638,0.9644213318824768,0.9644213318824768,0.0,214.29586791992188,221.0,58144.75,0.0,3524.76611328125,1.0,279.4027709960937,283.1255187988281,295.8415832519531,299.519287109375,293.1499938964844,293.1499938964844,279.45001220703125,34215.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925710380077362,1.0,0.0,0.0,3.725449085235596,3.725473642349243,9.260843967240362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.501953125,0.0,1605.1138916015625,1895.4371337890625,0.0,3641.760986328125,0.9226140975952148,1.0,0.0,3.0,1.0,0.0
18105960,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.867279052734375,0.4956830143928528,0.4489502012729645,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9556598663330078,0.6521261930465698,0.6185197234153748,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8330244421958923,0.4372699856758117,0.3081245422363281,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8126281499862671,0.4030463397502899,0.3854697942733764,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6838970184326172,0.2373265027999878,1.0892796516418457,285.0155944824219,284.95001220703125,300.6072082519531,292.8601379394531,298.22662353515625,297.2709350585937,285.01446533203125,1.0,0.6591054201126099,0.3821660280227661,0.3821660280227661,1.0,1.0,-3.42298436164856,0.9791290760040284,2.4438552856445312,0.2103348672389984,0.9848254919052124,0.9848254919052124,0.0,215.49891662597656,224.0,58338.828125,0.0,3545.569091796875,1.0,279.4433898925781,283.1197509765625,295.8411560058594,299.56591796875,293.1499938964844,293.1499938964844,279.1499938964844,33272.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239236116409302,1.0,0.0,0.0,3.7944610118865967,3.7944860458374015,9.607125548427575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.7109375,0.0,1678.689453125,1895.4371337890625,0.0,3625.3232421875,0.9357977509498596,1.0,0.0,3.0,1.0,0.0
18106020,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.863586962223053,0.4940857887268066,0.4479961991310119,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9530394077301024,0.6536602973937988,0.6204221844673157,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8317137360572815,0.4393710494041443,0.3098626136779785,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8103255033493042,0.4034801721572876,0.3862318992614746,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6818338632583618,0.2375687062740326,1.0916714668273926,284.8953857421875,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2647399902344,284.8971862792969,1.0,0.661696195602417,0.3814662396907806,0.3814662396907806,1.0,1.0,-3.4300193786621094,0.9793896675109864,2.450629711151123,0.209177017211914,0.8826157450675964,0.8826157450675964,0.0,218.82351684570312,227.0,59192.4375,0.0,3581.811767578125,1.0,279.1563415527344,282.97869873046875,295.8733215332031,299.7222595214844,293.1499938964844,293.1499938964844,279.45001220703125,38604.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336151480674744,1.0,0.0,0.0,3.6989588737487793,3.698983907699585,9.12961127141898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.775390625,0.0,1608.071533203125,1895.4371337890625,0.0,3714.232666015625,0.9181054830551147,1.0,0.0,3.0,1.0,0.0
18106080,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.863586962223053,0.4940857887268066,0.4479961991310119,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9530394077301024,0.6536602973937988,0.6204221844673157,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8317137360572815,0.4393710494041443,0.3098626136779785,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8103255033493042,0.4034801721572876,0.3862318992614746,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6818338632583618,0.2375687062740326,1.0916714668273926,284.8953857421875,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2647399902344,284.8971862792969,1.0,0.661696195602417,0.3814662396907806,0.3814662396907806,1.0,1.0,-3.4300193786621094,0.9793896675109864,2.450629711151123,0.209177017211914,0.8826157450675964,0.8826157450675964,0.0,218.82351684570312,227.0,59192.4375,0.0,3581.811767578125,1.0,279.1563415527344,282.97869873046875,295.8733215332031,299.7222595214844,293.1499938964844,293.1499938964844,279.45001220703125,38604.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336151480674744,1.0,0.0,0.0,3.6989588737487793,3.698983907699585,9.12961127141898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.775390625,0.0,1608.071533203125,1895.4371337890625,0.0,3714.232666015625,0.9181054830551147,1.0,0.0,3.0,1.0,0.0
18106140,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.860842227935791,0.4938077926635742,0.4474789798259735,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.951333463191986,0.6562777757644653,0.6226296424865723,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8311585783958435,0.4424056708812713,0.3118262588977813,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8086901903152466,0.4045911431312561,0.3871403932571411,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6803493499755859,0.238195925951004,1.0942209959030151,285.0160217285156,284.95001220703125,300.6499938964844,292.82763671875,298.2340087890625,297.26885986328125,285.014892578125,1.0,0.6642548441886902,0.3807664811611175,0.3807664811611175,1.0,1.0,-3.438563108444214,0.9801559448242188,2.458407163619995,0.2079321593046188,0.989513337612152,0.989513337612152,0.0,221.6247711181641,230.0,58495.5234375,0.0,3618.775146484375,1.0,279.4435729980469,283.1142883300781,295.8084411621094,299.5431213378906,293.1499938964844,293.1499938964844,279.1499938964844,33333.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260944724082948,1.0,0.0,0.0,3.810454845428467,3.810479879379273,9.68828544500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.646484375,0.0,1698.2847900390625,1895.4371337890625,0.0,3645.291748046875,0.939396321773529,1.0,0.0,3.0,1.0,0.0
18106200,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.860842227935791,0.4938077926635742,0.4474789798259735,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.951333463191986,0.6562777757644653,0.6226296424865723,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8311585783958435,0.4424056708812713,0.3118262588977813,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8086901903152466,0.4045911431312561,0.3871403932571411,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6803493499755859,0.238195925951004,1.0942209959030151,285.0160217285156,284.95001220703125,300.6499938964844,292.82763671875,298.2340087890625,297.26885986328125,285.014892578125,1.0,0.6642548441886902,0.3807664811611175,0.3807664811611175,1.0,1.0,-3.438563108444214,0.9801559448242188,2.458407163619995,0.2079321593046188,0.989513337612152,0.989513337612152,0.0,221.6247711181641,230.0,58495.5234375,0.0,3618.775146484375,1.0,279.4435729980469,283.1142883300781,295.8084411621094,299.5431213378906,293.1499938964844,293.1499938964844,279.1499938964844,33333.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260944724082948,1.0,0.0,0.0,3.810454845428467,3.810479879379273,9.68828544500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.646484375,0.0,1698.2847900390625,1895.4371337890625,0.0,3645.291748046875,0.939396321773529,1.0,0.0,3.0,1.0,0.0
18106260,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8573306202888489,0.4922101199626922,0.4465283155441284,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9487453699111938,0.6577123999595642,0.6244457364082336,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8299759030342102,0.4445761740207672,0.3136163651943207,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8064050078392029,0.4049829840660095,0.3878668546676636,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6783493161201477,0.2383938580751419,1.09642493724823,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.2626342773437,284.8959350585937,1.0,0.6667883396148682,0.3800472617149353,0.3800472617149353,1.0,1.0,-3.4452924728393555,0.9802385568618774,2.4650537967681885,0.2066686898469925,0.886021614074707,0.886021614074707,0.0,224.9429626464844,233.0,59358.59375,0.0,3654.533203125,1.0,279.1562194824219,282.9715270996094,295.84039306640625,299.6994323730469,293.1499938964844,293.1499938964844,279.45001220703125,38601.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357460737228394,1.0,0.0,0.0,3.716147184371948,3.716172218322754,9.214655278810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.087890625,0.0,1627.83447265625,1895.4371337890625,0.0,3733.695068359375,0.9219152927398682,1.0,0.0,3.0,1.0,0.0
18106320,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8573306202888489,0.4922101199626922,0.4465283155441284,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9487453699111938,0.6577123999595642,0.6244457364082336,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8299759030342102,0.4445761740207672,0.3136163651943207,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8064050078392029,0.4049829840660095,0.3878668546676636,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6783493161201477,0.2383938580751419,1.09642493724823,284.89410400390625,284.95001220703125,300.6714172363281,292.8111877441406,298.2337951660156,297.2626342773437,284.8959350585937,1.0,0.6667883396148682,0.3800472617149353,0.3800472617149353,1.0,1.0,-3.4452924728393555,0.9802385568618774,2.4650537967681885,0.2066686898469925,0.886021614074707,0.886021614074707,0.0,224.9429626464844,233.0,59358.59375,0.0,3654.533203125,1.0,279.1562194824219,282.9715270996094,295.84039306640625,299.6994323730469,293.1499938964844,293.1499938964844,279.45001220703125,38601.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357460737228394,1.0,0.0,0.0,3.716147184371948,3.716172218322754,9.214655278810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.087890625,0.0,1627.83447265625,1895.4371337890625,0.0,3733.695068359375,0.9219152927398682,1.0,0.0,3.0,1.0,0.0
18106380,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8547187447547913,0.4919336140155792,0.4460087418556213,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9470561742782592,0.6602420210838318,0.6265645623207092,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8295210003852844,0.4476950764656067,0.3156341314315796,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8047741651535034,0.4060577154159546,0.388737678527832,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6769014596939087,0.2389810979366302,1.0987844467163086,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.2412109375,297.2668762207031,285.0154724121094,1.0,0.6692905426025391,0.379328042268753,0.379328042268753,1.0,1.0,-3.4535176753997803,0.9808191061019896,2.472698450088501,0.2053088098764419,0.993943452835083,0.993943452835083,0.0,227.738510131836,236.0,58634.80859375,0.0,3691.007568359375,1.0,279.4436950683594,283.1092224121094,295.7752685546875,299.5184936523437,293.1499938964844,293.1499938964844,279.1499938964844,33384.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281627535820008,1.0,0.0,0.0,3.824899911880493,3.824925184249878,9.76187948253937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9892578125,0.0,1716.0916748046875,1895.4371337890625,0.0,3664.289306640625,0.9427009224891664,1.0,0.0,3.0,1.0,0.0
18106440,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8547187447547913,0.4919336140155792,0.4460087418556213,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9470561742782592,0.6602420210838318,0.6265645623207092,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8295210003852844,0.4476950764656067,0.3156341314315796,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8047741651535034,0.4060577154159546,0.388737678527832,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6769014596939087,0.2389810979366302,1.0987844467163086,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.2412109375,297.2668762207031,285.0154724121094,1.0,0.6692905426025391,0.379328042268753,0.379328042268753,1.0,1.0,-3.4535176753997803,0.9808191061019896,2.472698450088501,0.2053088098764419,0.993943452835083,0.993943452835083,0.0,227.738510131836,236.0,58634.80859375,0.0,3691.007568359375,1.0,279.4436950683594,283.1092224121094,295.7752685546875,299.5184936523437,293.1499938964844,293.1499938964844,279.1499938964844,33384.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281627535820008,1.0,0.0,0.0,3.824899911880493,3.824925184249878,9.76187948253937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9892578125,0.0,1716.0916748046875,1895.4371337890625,0.0,3664.289306640625,0.9427009224891664,1.0,0.0,3.0,1.0,0.0
18106500,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8534638285636902,0.491258442401886,0.4457895159721374,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.946258306503296,0.6610424518585205,0.6276764273643494,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8293469548225403,0.4489120543003082,0.3166937232017517,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8040229678153992,0.4063336551189422,0.3892420530319214,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6762592792510986,0.2391347289085388,1.1002641916275024,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2420349121094,297.2650451660156,284.8773803710937,1.0,0.6706103682518005,0.3789684176445007,0.3789684176445007,1.0,1.0,-3.458259344100952,0.9813057780265808,2.4769537448883057,0.2048321664333343,0.9038721919059752,0.9038721919059752,0.0,229.1700897216797,236.0,59746.31640625,0.0,3711.029541015625,1.0,279.1937866210937,282.9521179199219,295.82421875,299.7402038574219,293.1499938964844,293.1499938964844,279.1499938964844,36786.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349910616874696,1.0,0.0,0.0,3.8083791732788086,3.808404922485352,9.67773303273134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.73828125,0.0,1722.7572021484375,1895.4371337890625,0.0,3726.802978515625,0.9395317435264589,1.0,0.0,3.0,1.0,0.0
18106560,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8513774871826172,0.4903412461280823,0.4450636208057403,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9445030093193054,0.6615810990333557,0.6282953023910522,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8284578323364258,0.4499393999576568,0.3174777925014496,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8025264143943787,0.4064115285873413,0.3894301354885101,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.674963116645813,0.2391395419836044,1.1008154153823853,284.8933410644531,284.95001220703125,300.714111328125,292.7784423828125,298.2409362792969,297.2606506347656,284.8951416015625,1.0,0.6717712879180908,0.3786130845546722,0.3786130845546722,1.0,1.0,-3.4599666595458984,0.9807991981506348,2.479167461395264,0.2040079832077026,0.8895138502120972,0.8895138502120972,0.0,231.0511016845703,239.0,59509.37890625,0.0,3726.322021484375,1.0,279.156494140625,282.965087890625,295.80718994140625,299.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,38548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377248883247375,1.0,0.0,0.0,3.73215913772583,3.732184410095215,9.2942337914792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5205078125,0.0,1646.00732421875,1895.4371337890625,0.0,3751.737548828125,0.9255131483078004,1.0,0.0,3.0,1.0,0.0
18106620,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8488912582397461,0.4900647699832916,0.4445441961288452,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9428332448005676,0.664021372795105,0.6303275227546692,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8280984163284302,0.4531428515911102,0.3195517659187317,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8009435534477234,0.4074513018131256,0.3902667164802551,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6735540628433228,0.2396902590990066,1.1030069589614868,285.0171203613281,284.95001220703125,300.7353210449219,292.7622985839844,298.24835205078125,297.2650756835937,285.0160522460937,1.0,0.6742227673530579,0.3779024183750152,0.3779024183750152,1.0,1.0,-3.467912435531616,0.981291651725769,2.4866209030151367,0.2026230543851852,0.99821799993515,0.99821799993515,0.0,233.8417053222656,227.0,58761.60546875,0.0,3762.380126953125,1.0,279.4437866210937,283.10430908203125,295.74249267578125,299.493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33430.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301071166992188,1.0,0.0,0.0,3.838367223739624,3.838392734527588,9.830743010752483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7880859375,0.0,1732.7901611328125,1895.4371337890625,0.0,3682.123046875,0.9457812905311584,1.0,0.0,3.0,1.0,0.0
18106680,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8488912582397461,0.4900647699832916,0.4445441961288452,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9428332448005676,0.664021372795105,0.6303275227546692,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8280984163284302,0.4531428515911102,0.3195517659187317,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8009435534477234,0.4074513018131256,0.3902667164802551,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6735540628433228,0.2396902590990066,1.1030069589614868,285.0171203613281,284.95001220703125,300.7353210449219,292.7622985839844,298.24835205078125,297.2650756835937,285.0160522460937,1.0,0.6742227673530579,0.3779024183750152,0.3779024183750152,1.0,1.0,-3.467912435531616,0.981291651725769,2.4866209030151367,0.2026230543851852,0.99821799993515,0.99821799993515,0.0,233.8417053222656,227.0,58761.60546875,0.0,3762.380126953125,1.0,279.4437866210937,283.10430908203125,295.74249267578125,299.493408203125,293.1499938964844,293.1499938964844,279.1499938964844,33430.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301071166992188,1.0,0.0,0.0,3.838367223739624,3.838392734527588,9.830743010752483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.7880859375,0.0,1732.7901611328125,1895.4371337890625,0.0,3682.123046875,0.9457812905311584,1.0,0.0,3.0,1.0,0.0
18106740,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8515369892120361,0.4884918332099914,0.4433591365814209,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9479888677597046,0.6652702689170837,0.6317096948623657,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8326537609100342,0.4554728865623474,0.3212569653987884,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8046118021011353,0.4077787399291992,0.3906652331352234,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6766324639320374,0.2398261874914169,1.1036447286605835,284.8907775878906,284.95001220703125,300.75634765625,292.74639892578125,298.24786376953125,297.2589416503906,284.8925476074219,1.0,0.6724672317504883,0.3771917223930359,0.3771917223930359,1.0,1.0,-3.47146224975586,0.9803081154823304,2.491154193878174,0.2010622024536132,0.89121013879776,0.89121013879776,0.0,230.2369384765625,215.0,59610.48046875,0.0,3749.7705078125,1.0,279.156005859375,282.9576721191406,295.77490234375,299.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,38644.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396098852157592,1.0,0.0,0.0,3.745267391204834,3.7452926635742174,9.359635555483692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6806640625,0.0,1662.0675048828125,1895.4371337890625,0.0,3768.89697265625,0.9283929467201232,1.0,0.0,3.0,1.0,0.0
18106800,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8515369892120361,0.4884918332099914,0.4433591365814209,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9479888677597046,0.6652702689170837,0.6317096948623657,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8326537609100342,0.4554728865623474,0.3212569653987884,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8046118021011353,0.4077787399291992,0.3906652331352234,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6766324639320374,0.2398261874914169,1.1036447286605835,284.8907775878906,284.95001220703125,300.75634765625,292.74639892578125,298.24786376953125,297.2589416503906,284.8925476074219,1.0,0.6724672317504883,0.3771917223930359,0.3771917223930359,1.0,1.0,-3.47146224975586,0.9803081154823304,2.491154193878174,0.2010622024536132,0.89121013879776,0.89121013879776,0.0,230.2369384765625,215.0,59610.48046875,0.0,3749.7705078125,1.0,279.156005859375,282.9576721191406,295.77490234375,299.6495056152344,293.1499938964844,293.1499938964844,279.45001220703125,38644.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396098852157592,1.0,0.0,0.0,3.745267391204834,3.7452926635742174,9.359635555483692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6806640625,0.0,1662.0675048828125,1895.4371337890625,0.0,3768.89697265625,0.9283929467201232,1.0,0.0,3.0,1.0,0.0
18106860,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8587719798088074,0.4882994890213012,0.4424965679645538,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9584847688674928,0.6676763892173767,0.6332710385322571,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8414866328239441,0.4588324427604675,0.3231135308742523,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8124222159385681,0.4088471829891205,0.3910915851593017,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6834341287612915,0.2404151409864425,1.103930115699768,285.0147705078125,284.95001220703125,300.7771911621094,292.7308959960937,298.25567626953125,297.2641296386719,285.013671875,1.0,0.6687865853309631,0.3765279650688171,0.3765279650688171,1.0,1.0,-3.475381851196289,0.9795937538146972,2.495788097381592,0.1993769854307174,0.9985585808753968,0.9985585808753968,0.0,222.19091796875,203.0,58792.484375,0.0,3711.7119140625,1.0,279.44384765625,283.0984191894531,295.70977783203125,299.4632263183594,293.1499938964844,293.1499938964844,279.1499938964844,33548.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317100644111632,1.0,0.0,0.0,3.8466391563415527,3.8466646671295166,9.87315956990642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.1611328125,0.0,1743.8082275390625,1895.4371337890625,0.0,3696.8056640625,0.9477240443229676,1.0,0.0,3.0,1.0,0.0
18106920,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8587719798088074,0.4882994890213012,0.4424965679645538,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9584847688674928,0.6676763892173767,0.6332710385322571,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8414866328239441,0.4588324427604675,0.3231135308742523,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8124222159385681,0.4088471829891205,0.3910915851593017,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6834341287612915,0.2404151409864425,1.103930115699768,285.0147705078125,284.95001220703125,300.7771911621094,292.7308959960937,298.25567626953125,297.2641296386719,285.013671875,1.0,0.6687865853309631,0.3765279650688171,0.3765279650688171,1.0,1.0,-3.475381851196289,0.9795937538146972,2.495788097381592,0.1993769854307174,0.9985585808753968,0.9985585808753968,0.0,222.19091796875,203.0,58792.484375,0.0,3711.7119140625,1.0,279.44384765625,283.0984191894531,295.70977783203125,299.4632263183594,293.1499938964844,293.1499938964844,279.1499938964844,33548.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317100644111632,1.0,0.0,0.0,3.8466391563415527,3.8466646671295166,9.87315956990642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.1611328125,0.0,1743.8082275390625,1895.4371337890625,0.0,3696.8056640625,0.9477240443229676,1.0,0.0,3.0,1.0,0.0
18106980,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8664384484291077,0.4870822727680206,0.4415022432804107,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9685863256454468,0.6687332391738892,0.6343311667442322,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8505486249923706,0.4609459936618805,0.3245624005794525,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8201386332511902,0.4091916680335998,0.3913466930389404,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6905789971351624,0.2406149506568908,1.1040434837341309,284.880615234375,284.95001220703125,300.7945251464844,292.7182006835937,298.2558288574219,297.2598571777344,284.8829345703125,1.0,0.6649129986763,0.3759704232215881,0.3759704232215881,1.0,1.0,-3.47765851020813,0.9786470532417296,2.499011516571045,0.1980846673250198,0.8918828368186951,0.8918828368186951,0.0,214.2115631103516,203.0,59673.59765625,0.0,3669.920654296875,1.0,279.16131591796875,282.9458312988281,295.751708984375,299.6393737792969,293.1499938964844,293.1499938964844,279.1499938964844,38813.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405806064605712,1.0,0.0,0.0,3.76570200920105,3.7657277584075928,9.462049206376832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6669921875,0.0,1687.4580078125,1895.4371337890625,0.0,3777.722900390625,0.932759404182434,1.0,0.0,3.0,1.0,0.0
18107040,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8678829669952393,0.486857146024704,0.4412037134170532,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9704225659370422,0.6689252853393555,0.6344191431999207,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.852287769317627,0.4613499045372009,0.3247759938240051,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.821574866771698,0.4092434048652649,0.3913190960884094,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6919260621070862,0.2406382858753204,1.1038305759429932,284.8895874023437,284.95001220703125,300.7978210449219,292.7158203125,298.2557983398437,297.25897216796875,284.89141845703125,1.0,0.6640787720680237,0.3758642077445984,0.3758642077445984,1.0,1.0,-3.477372646331787,0.9782312512397766,2.499141216278076,0.1977361291646957,0.8909792900085449,0.8909792900085449,0.0,212.6771545410156,191.0,59608.5703125,0.0,3660.1142578125,1.0,279.1559753417969,282.9534606933594,295.74273681640625,299.6167907714844,293.1499938964844,293.1499938964844,279.45001220703125,38749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408816695213318,1.0,0.0,0.0,3.749146223068237,3.749171733856201,9.379032803735754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.376953125,0.0,1667.4267578125,1895.4371337890625,0.0,3780.45849609375,0.9293407797813416,1.0,0.0,3.0,1.0,0.0
18107100,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8732866048812866,0.4866972267627716,0.4405254423618316,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9768073558807372,0.6700100898742676,0.634911060333252,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8585633635520935,0.4630194306373596,0.3255830407142639,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8267316222190857,0.409714788198471,0.3913540542125702,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6967838406562805,0.2409018874168396,1.1034437417984009,285.0170593261719,284.95001220703125,300.8080444335937,292.70849609375,298.25897216796875,297.2607421875,285.01971435546875,1.0,0.6614207625389099,0.375532329082489,0.375532329082489,1.0,1.0,-3.4776885509490967,0.97733336687088,2.5003550052642822,0.196696326136589,0.9772048592567444,0.9772048592567444,0.0,207.44625854492188,191.0,58641.9140625,0.0,3629.8388671875,1.0,279.4042663574219,283.09814453125,295.678955078125,299.3873596191406,293.1499938964844,293.1499938964844,279.45001220703125,34548.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348938465118408,1.0,0.0,0.0,3.786181688308716,3.7862067222595215,9.565246728016064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.755859375,0.0,1678.7584228515625,1895.4371337890625,0.0,3725.915283203125,0.9364354014396667,1.0,0.0,3.0,1.0,0.0
18107160,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8802667856216431,0.4867720007896423,0.4403296709060669,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9841844439506532,0.6713308691978455,0.6358614563941956,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8663530945777893,0.464896947145462,0.3266753256320953,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8331258893013,0.4103753864765167,0.3916885554790497,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7028296589851379,0.2413105219602584,1.1039365530014038,285.0148010253906,284.95001220703125,300.81817626953125,292.7012939453125,298.2640991210937,297.2650451660156,285.01373291015625,1.0,0.658815324306488,0.3752300441265106,0.3752300441265106,1.0,1.0,-3.4809014797210693,0.9774676561355592,2.5034339427948,0.1960787177085876,0.9986917972564696,0.9986917972564696,0.0,201.5925445556641,179.0,58779.77734375,0.0,3602.8740234375,1.0,279.44384765625,283.0955505371094,295.67889404296875,299.4306640625,293.1499938964844,293.1499938964844,279.1499938964844,33580.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327473044395448,1.0,0.0,0.0,3.848784923553467,3.848810434341431,9.8841780982184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.7275390625,0.0,1746.6890869140625,1895.4371337890625,0.0,3706.29736328125,0.9482806921005248,1.0,0.0,3.0,1.0,0.0
