time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8939816355705261,0.4854219853878021,0.4390635788440704,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9971771240234376,0.6725590229034424,0.6369338035583496,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.882098376750946,0.4675730466842651,0.3284065425395965,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8459751605987549,0.4108178913593292,0.3919013440608978,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7145459055900574,0.2415993213653564,1.103853702545166,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.2645568847656,297.2603759765625,284.89178466796875,1.0,0.6532692909240723,0.3746254444122314,0.3746254444122314,1.0,1.0,-3.482918262481689,0.976285755634308,2.506632328033448,0.1946085542440414,0.891497790813446,0.891497790813446,0.0,190.4820556640625,167.0,59602.5,0.0,3541.694580078125,1.0,279.1559753417969,282.9508361816406,295.7137145996094,299.5863647460937,293.1499938964844,293.1499938964844,279.45001220703125,38748.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418007731437684,1.0,0.0,0.0,3.751356601715088,3.751382112503052,9.390094533046068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.79296875,0.0,1670.015380859375,1895.4371337890625,0.0,3788.805908203125,0.929837703704834,1.0,0.0,3.0,1.0,0.0
18107280,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8939816355705261,0.4854219853878021,0.4390635788440704,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9971771240234376,0.6725590229034424,0.6369338035583496,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.882098376750946,0.4675730466842651,0.3284065425395965,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8459751605987549,0.4108178913593292,0.3919013440608978,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7145459055900574,0.2415993213653564,1.103853702545166,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.2645568847656,297.2603759765625,284.89178466796875,1.0,0.6532692909240723,0.3746254444122314,0.3746254444122314,1.0,1.0,-3.482918262481689,0.976285755634308,2.506632328033448,0.1946085542440414,0.891497790813446,0.891497790813446,0.0,190.4820556640625,167.0,59602.5,0.0,3541.694580078125,1.0,279.1559753417969,282.9508361816406,295.7137145996094,299.5863647460937,293.1499938964844,293.1499938964844,279.45001220703125,38748.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418007731437684,1.0,0.0,0.0,3.751356601715088,3.751382112503052,9.390094533046068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.79296875,0.0,1670.015380859375,1895.4371337890625,0.0,3788.805908203125,0.929837703704834,1.0,0.0,3.0,1.0,0.0
18107340,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9052826762199402,0.4852825403213501,0.4383150041103363,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6761385798454285,0.6204379200935364,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8956118822097778,0.4711640775203705,0.3304630219936371,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8568000793457031,0.4118814170360565,0.3923757970333099,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.723410427570343,0.2422293722629547,1.1045465469360352,285.0036315917969,284.95001220703125,300.8579406738281,292.6742858886719,298.27496337890625,297.2709045410156,285.0014953613281,1.0,0.6462610363960266,0.3740208745002746,0.3740208745002746,1.0,1.0,-3.465992927551269,0.968894064426422,2.497098684310913,0.1912558674812317,0.9892812967300416,0.9892812967300416,0.0,181.5632476806641,155.0,58533.55078125,0.0,3448.406005859375,1.0,279.4437255859375,283.0853271484375,295.6502990722656,299.39337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33833.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333924055099488,1.0,0.0,0.0,3.8442697525024414,3.844295263290405,9.861000762612091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4482421875,0.0,1743.16357421875,1895.4371337890625,0.0,3712.1962890625,0.9474159479141236,1.0,0.0,3.0,1.0,0.0
18107400,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9052826762199402,0.4852825403213501,0.4383150041103363,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6761385798454285,0.6204379200935364,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8956118822097778,0.4711640775203705,0.3304630219936371,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8568000793457031,0.4118814170360565,0.3923757970333099,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.723410427570343,0.2422293722629547,1.1045465469360352,285.0036315917969,284.95001220703125,300.8579406738281,292.6742858886719,298.27496337890625,297.2709045410156,285.0014953613281,1.0,0.6462610363960266,0.3740208745002746,0.3740208745002746,1.0,1.0,-3.465992927551269,0.968894064426422,2.497098684310913,0.1912558674812317,0.9892812967300416,0.9892812967300416,0.0,181.5632476806641,155.0,58533.55078125,0.0,3448.406005859375,1.0,279.4437255859375,283.0853271484375,295.6502990722656,299.39337158203125,293.1499938964844,293.1499938964844,279.1499938964844,33833.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333924055099488,1.0,0.0,0.0,3.8442697525024414,3.844295263290405,9.861000762612091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.4482421875,0.0,1743.16357421875,1895.4371337890625,0.0,3712.1962890625,0.9474159479141236,1.0,0.0,3.0,1.0,0.0
18107460,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9176689982414246,0.4837833940982818,0.4370348453521728,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6820651888847351,0.5964194536209106,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9098049998283386,0.4737871587276459,0.3322550654411316,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8682203888893127,0.4121693074703216,0.3925778269767761,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7323060035705566,0.2424232214689254,1.104641675949097,284.8765869140625,284.95001220703125,300.87725830078125,292.6619873046875,298.2881164550781,297.28564453125,284.8783569335937,1.0,0.6377204656600952,0.3735525906085968,0.3735525906085968,1.0,1.0,-3.438175678253174,0.9583398103713988,2.4798357486724854,0.1871715188026428,0.870236337184906,0.870236337184906,0.0,172.49945068359375,143.0,58791.61328125,0.0,3329.587158203125,1.0,279.1561584472656,282.94744873046875,295.6796569824219,299.5108947753906,293.1499938964844,293.1499938964844,279.45001220703125,39863.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407862424850464,1.0,0.0,0.0,3.703314304351807,3.703339576721192,9.151124231721042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.04296875,0.0,1622.62451171875,1895.4371337890625,0.0,3779.59130859375,0.9199021458625792,1.0,0.0,3.0,1.0,0.0
18107520,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9176689982414246,0.4837833940982818,0.4370348453521728,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6820651888847351,0.5964194536209106,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9098049998283386,0.4737871587276459,0.3322550654411316,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8682203888893127,0.4121693074703216,0.3925778269767761,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7323060035705566,0.2424232214689254,1.104641675949097,284.8765869140625,284.95001220703125,300.87725830078125,292.6619873046875,298.2881164550781,297.28564453125,284.8783569335937,1.0,0.6377204656600952,0.3735525906085968,0.3735525906085968,1.0,1.0,-3.438175678253174,0.9583398103713988,2.4798357486724854,0.1871715188026428,0.870236337184906,0.870236337184906,0.0,172.49945068359375,143.0,58791.61328125,0.0,3329.587158203125,1.0,279.1561584472656,282.94744873046875,295.6796569824219,299.5108947753906,293.1499938964844,293.1499938964844,279.45001220703125,39863.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407862424850464,1.0,0.0,0.0,3.703314304351807,3.703339576721192,9.151124231721042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.04296875,0.0,1622.62451171875,1895.4371337890625,0.0,3779.59130859375,0.9199021458625792,1.0,0.0,3.0,1.0,0.0
18107580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.934253752231598,0.4836270809173584,0.4362344741821289,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6912908554077148,0.5684950351715088,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9289203882217408,0.477457195520401,0.3343338072299957,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8827104568481445,0.4131830036640167,0.3929637372493744,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7434334754943848,0.2430982589721679,1.1052628755569458,284.9881896972656,284.95001220703125,300.89617919921875,292.6506042480469,298.3160705566406,297.3212585449219,284.9870300292969,1.0,0.6281934976577759,0.3730843067169189,0.3730843067169189,1.0,1.0,-3.4073376655578613,0.946824073791504,2.4605135917663574,0.182566225528717,0.9563865661621094,0.9563865661621094,0.0,162.41390991210938,146.0,57535.27734375,0.0,3199.843017578125,1.0,279.442626953125,283.08349609375,295.6160888671875,299.29718017578125,293.1499938964844,293.1499938964844,279.1499938964844,34431.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300324320793152,1.0,0.0,0.0,3.7779176235198975,3.777942657470703,9.523537300992756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.646484375,0.0,1668.0499267578125,1895.4371337890625,0.0,3681.4384765625,0.932961642742157,1.0,0.0,3.0,1.0,0.0
18107640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.934253752231598,0.4836270809173584,0.4362344741821289,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6912908554077148,0.5684950351715088,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9289203882217408,0.477457195520401,0.3343338072299957,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8827104568481445,0.4131830036640167,0.3929637372493744,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7434334754943848,0.2430982589721679,1.1052628755569458,284.9881896972656,284.95001220703125,300.89617919921875,292.6506042480469,298.3160705566406,297.3212585449219,284.9870300292969,1.0,0.6281934976577759,0.3730843067169189,0.3730843067169189,1.0,1.0,-3.4073376655578613,0.946824073791504,2.4605135917663574,0.182566225528717,0.9563865661621094,0.9563865661621094,0.0,162.41390991210938,146.0,57535.27734375,0.0,3199.843017578125,1.0,279.442626953125,283.08349609375,295.6160888671875,299.29718017578125,293.1499938964844,293.1499938964844,279.1499938964844,34431.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300324320793152,1.0,0.0,0.0,3.7779176235198975,3.777942657470703,9.523537300992756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.646484375,0.0,1668.0499267578125,1895.4371337890625,0.0,3681.4384765625,0.932961642742157,1.0,0.0,3.0,1.0,0.0
18107700,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9404569268226624,0.4830527305603027,0.4359078407287597,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.6961275339126587,0.5583886504173279,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9366235733032228,0.4789537191390991,0.3354523479938507,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.888378918170929,0.4134492874145508,0.393271267414093,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7478757500648499,0.2433475703001022,1.1062449216842651,284.8599548339844,284.95001220703125,300.90545654296875,292.6452941894531,298.3288879394531,297.3372802734375,284.8580322265625,1.0,0.6253235340118408,0.3728501498699188,0.3728501498699188,1.0,1.0,-3.3976683616638184,0.9429634213447572,2.454704761505127,0.1806733608245849,0.86237633228302,0.86237633228302,0.0,158.9246826171875,146.0,58281.6953125,0.0,3157.734619140625,1.0,279.1950378417969,282.9399108886719,295.666259765625,299.4969787597656,293.1499938964844,293.1499938964844,279.1499938964844,38748.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351011514663696,1.0,0.0,0.0,3.7244277000427246,3.7244527339935294,9.255766144633526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3896484375,0.0,1638.5435791015625,1895.4371337890625,0.0,3727.80810546875,0.9216108322143556,1.0,0.0,3.0,1.0,0.0
18107760,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9441586136817932,0.4823654592037201,0.4351904094219208,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.7006092071533203,0.5517340898513794,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.941904366016388,0.4803619384765625,0.3363530337810516,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8920928239822388,0.4135996997356415,0.3933402299880981,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.75084388256073,0.2435227930545807,1.106687307357788,284.8919982910156,284.95001220703125,300.91461181640625,292.6402282714844,298.3402709960937,297.3500061035156,284.8940124511719,1.0,0.6232157945632935,0.3728830516338348,0.3728830516338348,1.0,1.0,-3.3904945850372314,0.940660297870636,2.449834108352661,0.1799190789461136,0.8580468893051147,0.8580468893051147,0.0,156.62612915039062,149.0,57872.2421875,0.0,3128.307861328125,1.0,279.1571044921875,282.9723205566406,295.65118408203125,299.41668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39756.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935983657836914,1.0,0.0,0.0,3.622801542282105,3.622825860977173,8.757544947002316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5869140625,0.0,1531.0145263671875,1895.4371337890625,0.0,3735.862548828125,0.9023736119270324,1.0,0.0,3.0,1.0,0.0
18107820,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9501370787620544,0.4824011027812958,0.4348172545433044,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7098584771156311,0.5420128703117371,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9507777094841005,0.4843086302280426,0.3388114869594574,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8981528282165527,0.4147481322288513,0.3941009044647217,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7557918429374695,0.2444229274988174,1.109506368637085,285.00653076171875,284.95001220703125,300.9325866699219,292.6310119628906,298.3680419921875,297.3816223144531,285.0061340332031,1.0,0.621059775352478,0.3729488551616668,0.3729488551616668,1.0,1.0,-3.38560152053833,0.9392588138580322,2.446342706680298,0.1794554591178894,0.9562307000160216,0.9562307000160216,0.0,153.5557861328125,169.0,57168.1171875,0.0,3099.627685546875,1.0,279.442138671875,283.1057434082031,295.60009765625,299.2445373535156,293.1499938964844,293.1499938964844,279.1499938964844,33688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259894490242004,1.0,0.0,0.0,3.7283215522766113,3.72834587097168,9.275130423702648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.986328125,0.0,1604.3975830078125,1895.4371337890625,0.0,3644.326416015625,0.9213505387306212,1.0,0.0,3.0,1.0,0.0
18107880,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9501370787620544,0.4824011027812958,0.4348172545433044,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7098584771156311,0.5420128703117371,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9507777094841005,0.4843086302280426,0.3388114869594574,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8981528282165527,0.4147481322288513,0.3941009044647217,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7557918429374695,0.2444229274988174,1.109506368637085,285.00653076171875,284.95001220703125,300.9325866699219,292.6310119628906,298.3680419921875,297.3816223144531,285.0061340332031,1.0,0.621059775352478,0.3729488551616668,0.3729488551616668,1.0,1.0,-3.38560152053833,0.9392588138580322,2.446342706680298,0.1794554591178894,0.9562307000160216,0.9562307000160216,0.0,153.5557861328125,169.0,57168.1171875,0.0,3099.627685546875,1.0,279.442138671875,283.1057434082031,295.60009765625,299.2445373535156,293.1499938964844,293.1499938964844,279.1499938964844,33688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259894490242004,1.0,0.0,0.0,3.7283215522766113,3.72834587097168,9.275130423702648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.986328125,0.0,1604.3975830078125,1895.4371337890625,0.0,3644.326416015625,0.9213505387306212,1.0,0.0,3.0,1.0,0.0
18107940,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9421928524971008,0.4812370538711548,0.434193879365921,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7159949541091919,0.553507924079895,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9458768367767334,0.4873921871185303,0.3412142992019653,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8923112750053406,0.4152334630489349,0.3948864340782165,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7514595985412598,0.2449391186237335,1.113081693649292,284.9096374511719,284.95001220703125,300.95001220703125,292.6229858398437,298.3798217773437,297.3895874023437,284.9126892089844,1.0,0.6268167495727539,0.3730146586894989,0.3730146586894989,1.0,1.0,-3.4067742824554443,0.9464219212532043,2.4603524208068848,0.1814620792865753,0.8710349798202515,0.8710349798202515,0.0,157.84300231933594,189.0,58110.90234375,0.0,3172.04931640625,1.0,279.1573181152344,282.9819030761719,295.6472473144531,299.418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38472.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934610903263092,1.0,0.0,0.0,3.625003099441528,3.6250274181365967,8.768192287789134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.77490234375,0.0,1523.91015625,1895.4371337890625,0.0,3723.331298828125,0.9018543362617492,1.0,0.0,3.0,1.0,0.0
18108000,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9421928524971008,0.4812370538711548,0.434193879365921,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.7159949541091919,0.553507924079895,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9458768367767334,0.4873921871185303,0.3412142992019653,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8923112750053406,0.4152334630489349,0.3948864340782165,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7514595985412598,0.2449391186237335,1.113081693649292,284.9096374511719,284.95001220703125,300.95001220703125,292.6229858398437,298.3798217773437,297.3895874023437,284.9126892089844,1.0,0.6268167495727539,0.3730146586894989,0.3730146586894989,1.0,1.0,-3.4067742824554443,0.9464219212532043,2.4603524208068848,0.1814620792865753,0.8710349798202515,0.8710349798202515,0.0,157.84300231933594,189.0,58110.90234375,0.0,3172.04931640625,1.0,279.1573181152344,282.9819030761719,295.6472473144531,299.418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38472.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934610903263092,1.0,0.0,0.0,3.625003099441528,3.6250274181365967,8.768192287789134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.77490234375,0.0,1523.91015625,1895.4371337890625,0.0,3723.331298828125,0.9018543362617492,1.0,0.0,3.0,1.0,0.0
18108060,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9261853694915771,0.4813189804553985,0.4342405796051025,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.7190358638763428,0.5786527991294861,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9328924417495728,0.4914696216583252,0.3440601825714111,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8797624707221985,0.4164101183414459,0.396077036857605,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7419065833091736,0.2457660287618637,1.117669939994812,285.038818359375,284.95001220703125,300.9665832519531,292.6153259277344,298.38214111328125,297.3856811523437,285.0387268066406,1.0,0.6375675797462463,0.3724905252456665,0.3724905252456665,1.0,1.0,-3.447423458099365,0.9582231640815736,2.4892003536224365,0.1839096546173095,0.9960652589797974,0.9960652589797974,0.0,167.26927185058594,209.0,58024.875,0.0,3320.45703125,1.0,279.4422912597656,283.12127685546875,295.6008605957031,299.2893371582031,293.1499938964844,293.1499938964844,279.1499938964844,32542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279114007949828,1.0,0.0,0.0,3.770483493804932,3.770508050918579,9.486092835686576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.04296875,0.0,1644.66357421875,1895.4371337890625,0.0,3661.982177734375,0.930225133895874,1.0,0.0,3.0,1.0,0.0
18108120,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9261853694915771,0.4813189804553985,0.4342405796051025,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.7190358638763428,0.5786527991294861,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9328924417495728,0.4914696216583252,0.3440601825714111,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8797624707221985,0.4164101183414459,0.396077036857605,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7419065833091736,0.2457660287618637,1.117669939994812,285.038818359375,284.95001220703125,300.9665832519531,292.6153259277344,298.38214111328125,297.3856811523437,285.0387268066406,1.0,0.6375675797462463,0.3724905252456665,0.3724905252456665,1.0,1.0,-3.447423458099365,0.9582231640815736,2.4892003536224365,0.1839096546173095,0.9960652589797974,0.9960652589797974,0.0,167.26927185058594,209.0,58024.875,0.0,3320.45703125,1.0,279.4422912597656,283.12127685546875,295.6008605957031,299.2893371582031,293.1499938964844,293.1499938964844,279.1499938964844,32542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279114007949828,1.0,0.0,0.0,3.770483493804932,3.770508050918579,9.486092835686576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.04296875,0.0,1644.66357421875,1895.4371337890625,0.0,3661.982177734375,0.930225133895874,1.0,0.0,3.0,1.0,0.0
18108180,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9072534441947936,0.4801103770732879,0.43392014503479,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7177037000656128,0.6104968190193176,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.916217029094696,0.4942387640476227,0.3465044498443603,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8647567629814148,0.4167569279670715,0.3970586657524109,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7304471135139465,0.2459716498851776,1.1214276552200315,284.9151916503906,284.95001220703125,300.9808044433594,292.6078186035156,298.36529541015625,297.3558959960937,284.9168701171875,1.0,0.6503349542617798,0.3720082938671112,0.3720082938671112,1.0,1.0,-3.493975877761841,0.9719510674476624,2.5220248699188232,0.1871609687805175,0.9108980894088744,0.9108980894088744,0.0,179.51373291015625,209.0,59591.87890625,0.0,3503.084228515625,1.0,279.1591491699219,282.96148681640625,295.6525573730469,299.5120544433594,293.1499938964844,293.1499938964844,279.1499938964844,36920.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396999478340148,1.0,0.0,0.0,3.743350982666016,3.7433762550354,9.350060281576588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.81640625,0.0,1646.587890625,1895.4371337890625,0.0,3769.716064453125,0.926821768283844,1.0,0.0,3.0,1.0,0.0
18108240,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9055445790290833,0.4800067842006683,0.433847427368164,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.71742844581604,0.6136134266853333,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9146271347999572,0.4944782555103302,0.3466893434524536,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8633334040641785,0.4167780876159668,0.3971112668514251,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7293421626091003,0.2459735721349716,1.121627926826477,284.9189147949219,284.95001220703125,300.98199462890625,292.6071472167969,298.3633728027344,297.3526611328125,284.9207763671875,1.0,0.651530385017395,0.3719663619995117,0.3719663619995117,1.0,1.0,-3.4981632232666016,0.9731871485710144,2.524976253509521,0.1874513924121856,0.9116828441619872,0.9116828441619872,0.0,180.72573852539065,227.0,59637.04296875,0.0,3520.396728515625,1.0,279.1569519042969,282.9644775390625,295.64910888671875,299.5067138671875,293.1499938964844,293.1499938964844,278.8500061035156,36856.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401017427444458,1.0,0.0,0.0,3.741425275802612,3.741450309753418,9.340441806671152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9560546875,0.0,1643.8538818359375,1895.4371337890625,0.0,3773.369873046875,0.9264199137687684,1.0,0.0,3.0,1.0,0.0
18108300,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8955448865890503,0.4791447818279266,0.4334049820899963,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.7150793671607971,0.6330227851867676,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.90530127286911,0.4957967102527618,0.3478469550609588,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8547621965408325,0.4167642295360565,0.3974249362945556,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7225601673126221,0.2458695769309997,1.122707486152649,284.84051513671875,284.95001220703125,300.9892883300781,292.6028747558594,298.348876953125,297.3291931152344,284.8435974121094,1.0,0.6589235067367554,0.3717043101787567,0.3717043101787567,1.0,1.0,-3.524046897888184,0.9808041453361512,2.543242931365967,0.1892786920070648,0.8352192640304565,0.8352192640304565,0.0,188.3904266357422,227.0,60495.359375,0.0,3629.305908203125,1.0,278.8991394042969,282.8620910644531,295.6653137207031,299.6539001464844,293.1499938964844,293.1499938964844,278.8500061035156,41015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475095868110656,1.0,0.0,0.0,3.646019220352173,3.6460442543029785,8.870155170370708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.265625,0.0,1566.23388671875,1895.4371337890625,0.0,3840.4990234375,0.9059317111968994,1.0,0.0,3.0,1.0,0.0
18108360,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8857114315032959,0.4784852266311645,0.4329158961772918,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7121555805206299,0.6529967784881592,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8966403007507324,0.4972659349441528,0.3489684760570526,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8464120626449585,0.4168316423892975,0.3976750373840332,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7156039476394653,0.2457649260759353,1.1233896017074585,284.9010009765625,284.95001220703125,300.99627685546875,292.5984802246094,298.33282470703125,297.3053283691406,284.9032287597656,1.0,0.6664910912513733,0.3710194528102875,0.3710194528102875,1.0,1.0,-3.5499536991119385,0.987184762954712,2.5627689361572266,0.1898317039012909,0.8502993583679199,0.8502993583679199,0.0,196.4618530273437,245.0,60528.3203125,0.0,3742.252197265625,1.0,278.8581237792969,282.9138488769531,295.6324157714844,299.5634765625,293.1499938964844,293.1499938964844,279.1499938964844,39607.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495871663093568,1.0,0.0,0.0,3.56498122215271,3.56500506401062,8.480233191221487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5537109375,0.0,1466.984130859375,1895.4371337890625,0.0,3859.2421875,0.8897746205329895,1.0,0.0,3.0,1.0,0.0
18108420,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8646600246429443,0.4783453643321991,0.4332352578639984,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9888558387756348,0.7069010734558105,0.6710936427116394,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8774833679199219,0.5011785626411438,0.352046400308609,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.828414261341095,0.4177407622337341,0.3990553915500641,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6988630294799805,0.2459879517555236,1.1272366046905518,285.0133972167969,284.95001220703125,301.0094299316406,292.5892944335937,298.3102722167969,297.2726745605469,285.01324462890625,1.0,0.681002140045166,0.3696497082710266,0.3696497082710266,1.0,1.0,-3.5869016647338867,0.994867205619812,2.592034339904785,0.1893272697925567,0.9546203017234802,0.9546203017234802,0.0,215.84361267089844,263.0,60302.74609375,0.0,3948.948486328125,1.0,279.14166259765625,283.0403137207031,295.57733154296875,299.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33200.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432640075683594,1.0,0.0,0.0,3.6970393657684326,3.697063446044922,9.120138315665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.0283203125,0.0,1564.9185791015625,1895.4371337890625,0.0,3802.08154296875,0.9139228463172911,1.0,0.0,3.0,1.0,0.0
18108480,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8646600246429443,0.4783453643321991,0.4332352578639984,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9888558387756348,0.7069010734558105,0.6710936427116394,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8774833679199219,0.5011785626411438,0.352046400308609,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.828414261341095,0.4177407622337341,0.3990553915500641,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6988630294799805,0.2459879517555236,1.1272366046905518,285.0133972167969,284.95001220703125,301.0094299316406,292.5892944335937,298.3102722167969,297.2726745605469,285.01324462890625,1.0,0.681002140045166,0.3696497082710266,0.3696497082710266,1.0,1.0,-3.5869016647338867,0.994867205619812,2.592034339904785,0.1893272697925567,0.9546203017234802,0.9546203017234802,0.0,215.84361267089844,263.0,60302.74609375,0.0,3948.948486328125,1.0,279.14166259765625,283.0403137207031,295.57733154296875,299.418212890625,293.1499938964844,293.1499938964844,278.8500061035156,33200.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432640075683594,1.0,0.0,0.0,3.6970393657684326,3.697063446044922,9.120138315665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.0283203125,0.0,1564.9185791015625,1895.4371337890625,0.0,3802.08154296875,0.9139228463172911,1.0,0.0,3.0,1.0,0.0
18108540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8421614170074463,0.4766242206096649,0.4329009056091308,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9639004468917848,0.7043778896331787,0.6690236926078796,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8564416170120239,0.5038461685180664,0.3547748327255249,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8082388043403625,0.417698323726654,0.4001668393611908,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6798436641693115,0.2456002980470657,1.1305676698684692,284.9054870605469,284.95001220703125,301.0214233398437,292.5796813964844,298.2939147949219,297.25152587890625,284.9063720703125,1.0,0.6924821734428406,0.3682799935340881,0.3682799935340881,1.0,1.0,-3.587895393371582,0.9908717274665833,2.597023725509644,0.185725599527359,0.8635836839675903,0.8635836839675903,0.0,238.92950439453125,266.0,61007.828125,0.0,4098.23486328125,1.0,278.8578186035156,282.9085693359375,295.6083068847656,299.5687561035156,293.1499938964844,293.1499938964844,279.1499938964844,38365.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527720808982848,1.0,0.0,0.0,3.598682641983032,3.5987064838409424,8.641325734970451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4375,0.0,1494.27294921875,1895.4371337890625,0.0,3887.900634765625,0.8957354426383972,1.0,0.0,3.0,1.0,0.0
18108600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8421614170074463,0.4766242206096649,0.4329009056091308,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9639004468917848,0.7043778896331787,0.6690236926078796,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8564416170120239,0.5038461685180664,0.3547748327255249,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8082388043403625,0.417698323726654,0.4001668393611908,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6798436641693115,0.2456002980470657,1.1305676698684692,284.9054870605469,284.95001220703125,301.0214233398437,292.5796813964844,298.2939147949219,297.25152587890625,284.9063720703125,1.0,0.6924821734428406,0.3682799935340881,0.3682799935340881,1.0,1.0,-3.587895393371582,0.9908717274665833,2.597023725509644,0.185725599527359,0.8635836839675903,0.8635836839675903,0.0,238.92950439453125,266.0,61007.828125,0.0,4098.23486328125,1.0,278.8578186035156,282.9085693359375,295.6083068847656,299.5687561035156,293.1499938964844,293.1499938964844,279.1499938964844,38365.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527720808982848,1.0,0.0,0.0,3.598682641983032,3.5987064838409424,8.641325734970451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.4375,0.0,1494.27294921875,1895.4371337890625,0.0,3887.900634765625,0.8957354426383972,1.0,0.0,3.0,1.0,0.0
18108660,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8318926095962524,0.4760713577270508,0.4325827360153198,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9509574770927428,0.7046303749084473,0.6691771745681763,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.847927987575531,0.5074820518493652,0.357461541891098,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7982991933822632,0.4183017015457153,0.4010222256183624,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6710537075996399,0.2456346303224563,1.1323604583740234,285.0051574707031,284.95001220703125,301.03228759765625,292.5696105957031,298.2928161621094,297.25,285.0043640136719,1.0,0.6991601586341858,0.3672957122325897,0.3672957122325897,1.0,1.0,-3.594109058380127,0.9897481799125672,2.604360818862915,0.1830945760011673,0.9547906517982484,0.9547906517982484,0.0,251.5674743652344,254.0,60355.5,0.0,4192.15087890625,1.0,279.1419982910156,283.0309753417969,295.55242919921875,299.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33414.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457352757453918,1.0,0.0,0.0,3.7104315757751465,3.710455656051636,9.186331908495048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5,0.0,1581.7835693359375,1895.4371337890625,0.0,3824.4619140625,0.9171485304832458,1.0,0.0,3.0,1.0,0.0
18108720,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8318926095962524,0.4760713577270508,0.4325827360153198,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9509574770927428,0.7046303749084473,0.6691771745681763,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.847927987575531,0.5074820518493652,0.357461541891098,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7982991933822632,0.4183017015457153,0.4010222256183624,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6710537075996399,0.2456346303224563,1.1323604583740234,285.0051574707031,284.95001220703125,301.03228759765625,292.5696105957031,298.2928161621094,297.25,285.0043640136719,1.0,0.6991601586341858,0.3672957122325897,0.3672957122325897,1.0,1.0,-3.594109058380127,0.9897481799125672,2.604360818862915,0.1830945760011673,0.9547906517982484,0.9547906517982484,0.0,251.5674743652344,254.0,60355.5,0.0,4192.15087890625,1.0,279.1419982910156,283.0309753417969,295.55242919921875,299.4010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33414.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457352757453918,1.0,0.0,0.0,3.7104315757751465,3.710455656051636,9.186331908495048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5,0.0,1581.7835693359375,1895.4371337890625,0.0,3824.4619140625,0.9171485304832458,1.0,0.0,3.0,1.0,0.0
18108780,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8302710056304932,0.4744457304477691,0.4314347803592682,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9496618509292604,0.7042837142944336,0.6691190600395203,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8485605716705322,0.5102760195732117,0.3595919013023376,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7974509596824646,0.4182742536067962,0.4012303352355957,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6700931787490845,0.24534972012043,1.1318354606628418,284.9004211425781,284.95001220703125,301.0419921875,292.55914306640625,298.2861328125,297.2415466308594,284.9014587402344,1.0,0.6994090676307678,0.3663114309310913,0.3663114309310913,1.0,1.0,-3.59485411643982,0.9868886470794678,2.607965469360352,0.1801946312189102,0.8617996573448181,0.8617996573448181,0.0,252.8229522705078,242.0,61012.77734375,0.0,4201.84375,1.0,278.85748291015625,282.9035339355469,295.5835876464844,299.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,38655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543125629425048,1.0,0.0,0.0,3.6027092933654785,3.602733373641968,8.66067523475067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.255859375,0.0,1500.7979736328125,1895.4371337890625,0.0,3901.728515625,0.8967970013618469,1.0,0.0,3.0,1.0,0.0
18108840,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8302710056304932,0.4744457304477691,0.4314347803592682,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9496618509292604,0.7042837142944336,0.6691190600395203,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8485605716705322,0.5102760195732117,0.3595919013023376,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7974509596824646,0.4182742536067962,0.4012303352355957,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6700931787490845,0.24534972012043,1.1318354606628418,284.9004211425781,284.95001220703125,301.0419921875,292.55914306640625,298.2861328125,297.2415466308594,284.9014587402344,1.0,0.6994090676307678,0.3663114309310913,0.3663114309310913,1.0,1.0,-3.59485411643982,0.9868886470794678,2.607965469360352,0.1801946312189102,0.8617996573448181,0.8617996573448181,0.0,252.8229522705078,242.0,61012.77734375,0.0,4201.84375,1.0,278.85748291015625,282.9035339355469,295.5835876464844,299.5453186035156,293.1499938964844,293.1499938964844,279.1499938964844,38655.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543125629425048,1.0,0.0,0.0,3.6027092933654785,3.602733373641968,8.66067523475067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.255859375,0.0,1500.7979736328125,1895.4371337890625,0.0,3901.728515625,0.8967970013618469,1.0,0.0,3.0,1.0,0.0
18108900,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8315285444259644,0.4741961061954498,0.4308330714702606,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.95183002948761,0.7046730518341064,0.6690826416015625,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.851060152053833,0.5121407508850098,0.3606261610984802,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7991645336151123,0.4185627996921539,0.401227742433548,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6714094877243042,0.2453985959291458,1.131073236465454,285.0115051269531,284.95001220703125,301.0464172363281,292.55377197265625,298.2863464355469,297.2424011230469,285.0124206542969,1.0,0.6982402801513672,0.3658192753791809,0.3658192753791809,1.0,1.0,-3.5944037437438965,0.9852019548416138,2.609201669692993,0.1785025894641876,0.9385709762573242,0.9385709762573242,0.0,250.699935913086,242.0,60179.16015625,0.0,4187.63671875,1.0,279.1005249023437,283.0372314453125,295.525146484375,299.3277282714844,293.1499938964844,293.1499938964844,279.1499938964844,34242.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485732316970824,1.0,0.0,0.0,3.648115396499634,3.648138999938965,8.880356858753657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7763671875,0.0,1517.9271240234375,1895.4371337890625,0.0,3850.099365234375,0.9051392674446106,1.0,0.0,3.0,1.0,0.0
18108960,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8342813849449158,0.4741085469722748,0.4306044280529022,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9558663368225098,0.7052658200263977,0.6694574356079102,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8551207780838013,0.5141611099243164,0.3619016706943512,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8023825287818909,0.4190021157264709,0.4014620184898376,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6740350127220154,0.2455785870552063,1.1310049295425415,285.001220703125,284.95001220703125,301.0505676269531,292.5483093261719,298.2885437011719,297.2452392578125,285.0000915527344,1.0,0.6966752409934998,0.3655205965042114,0.3655205965042114,1.0,1.0,-3.596311330795288,0.9848360419273376,2.6114752292633057,0.1776453703641891,0.9509559869766236,0.9509559869766236,0.0,247.1236267089844,230.0,60284.6171875,0.0,4170.734375,1.0,279.1430053710937,283.0279541015625,295.5271911621094,299.37225341796875,293.1499938964844,293.1499938964844,278.8500061035156,33529.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466140866279602,1.0,0.0,0.0,3.710318565368652,3.7103426456451416,9.18577256925346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.4892578125,0.0,1582.527099609375,1895.4371337890625,0.0,3832.408203125,0.9169390201568604,1.0,0.0,3.0,1.0,0.0
18109020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8403732776641846,0.4726985991001129,0.4293051958084106,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9645919799804688,0.7051813006401062,0.6693596243858337,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8641385436058044,0.5172370672225952,0.363950103521347,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8095196485519409,0.4191146194934845,0.4014329016208648,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6800505518913269,0.2455230206251144,1.1297154426574707,284.90069580078125,284.95001220703125,301.0580139160156,292.5370788574219,298.28485107421875,297.2401733398437,284.9017639160156,1.0,0.6923597455024719,0.3649232685565948,0.3649232685565948,1.0,1.0,-3.5955183506011963,0.9826997518539428,2.612818479537964,0.1757384538650512,0.859569251537323,0.859569251537323,0.0,238.78286743164065,218.0,60909.40625,0.0,4117.42236328125,1.0,278.8575439453125,282.9054870605469,295.5595092773437,299.5142517089844,293.1499938964844,293.1499938964844,279.1499938964844,38756.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548276662826538,1.0,0.0,0.0,3.5948565006256104,3.5948805809021,8.62296133163909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.0029296875,0.0,1492.9923095703125,1895.4371337890625,0.0,3906.347412109375,0.8951564431190491,1.0,0.0,3.0,1.0,0.0
