time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8403732776641846,0.4726985991001129,0.4293051958084106,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9645919799804688,0.7051813006401062,0.6693596243858337,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8641385436058044,0.5172370672225952,0.363950103521347,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8095196485519409,0.4191146194934845,0.4014329016208648,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6800505518913269,0.2455230206251144,1.1297154426574707,284.90069580078125,284.95001220703125,301.0580139160156,292.5370788574219,298.28485107421875,297.2401733398437,284.9017639160156,1.0,0.6923597455024719,0.3649232685565948,0.3649232685565948,1.0,1.0,-3.5955183506011963,0.9826997518539428,2.612818479537964,0.1757384538650512,0.859569251537323,0.859569251537323,0.0,238.78286743164065,218.0,60909.40625,0.0,4117.42236328125,1.0,278.8575439453125,282.9054870605469,295.5595092773437,299.5142517089844,293.1499938964844,293.1499938964844,279.1499938964844,38756.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548276662826538,1.0,0.0,0.0,3.5948565006256104,3.5948805809021,8.62296133163909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.0029296875,0.0,1492.9923095703125,1895.4371337890625,0.0,3906.347412109375,0.8951564431190491,1.0,0.0,3.0,1.0,0.0
18109140,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494203090667725,0.4724961221218109,0.428441435098648,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9759207367897034,0.7062287926673889,0.6696092486381531,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764424324035645,0.5213778614997864,0.3663096725940704,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8189337849617004,0.4199301898479461,0.4015747904777527,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.688560426235199,0.2459421753883361,1.1289055347442627,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2887878417969,297.245849609375,285.00079345703125,1.0,0.6872720718383789,0.3643259108066559,0.3643259108066559,1.0,1.0,-3.596804618835449,0.9812372326850892,2.615567207336426,0.1737945079803466,0.9489587545394896,0.9489587545394896,0.0,228.2183380126953,206.0,60195.0703125,0.0,4055.931640625,1.0,279.1419372558594,283.02996826171875,295.50457763671875,299.34307861328125,293.1499938964844,293.1499938964844,278.8500061035156,33590.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947046399116516,1.0,0.0,0.0,3.7013072967529297,3.701331377029419,9.141208465734962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.9736328125,0.0,1572.72412109375,1895.4371337890625,0.0,3836.31494140625,0.915225625038147,1.0,0.0,3.0,1.0,0.0
18109200,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8494203090667725,0.4724961221218109,0.428441435098648,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9759207367897034,0.7062287926673889,0.6696092486381531,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8764424324035645,0.5213778614997864,0.3663096725940704,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8189337849617004,0.4199301898479461,0.4015747904777527,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.688560426235199,0.2459421753883361,1.1289055347442627,285.00152587890625,284.95001220703125,301.0643005371094,292.5255126953125,298.2887878417969,297.245849609375,285.00079345703125,1.0,0.6872720718383789,0.3643259108066559,0.3643259108066559,1.0,1.0,-3.596804618835449,0.9812372326850892,2.615567207336426,0.1737945079803466,0.9489587545394896,0.9489587545394896,0.0,228.2183380126953,206.0,60195.0703125,0.0,4055.931640625,1.0,279.1419372558594,283.02996826171875,295.50457763671875,299.34307861328125,293.1499938964844,293.1499938964844,278.8500061035156,33590.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947046399116516,1.0,0.0,0.0,3.7013072967529297,3.701331377029419,9.141208465734962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.9736328125,0.0,1572.72412109375,1895.4371337890625,0.0,3836.31494140625,0.915225625038147,1.0,0.0,3.0,1.0,0.0
18109260,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8594157695770264,0.4711913466453552,0.4271338582038879,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9870449900627136,0.706148087978363,0.6694157719612122,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8899217844009399,0.5246294140815735,0.3684130609035492,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8289028406143188,0.4201004803180694,0.4014988541603088,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6979413628578186,0.2460185438394546,1.1277858018875122,284.9023742675781,284.95001220703125,301.0694274902344,292.5136413574219,298.285400390625,297.2421264648437,284.9031982421875,1.0,0.6817435026168823,0.3637204170227051,0.3637204170227051,1.0,1.0,-3.596099853515625,0.9791030883789062,2.6169967651367188,0.1718477755784988,0.8588855266571045,0.8588855266571045,0.0,217.4075469970703,194.0,60828.3828125,0.0,3987.697509765625,1.0,278.8579406738281,282.90826416015625,295.5357971191406,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38663.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955211341381073,1.0,0.0,0.0,3.588505506515503,3.588529348373413,8.592519975536561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8818359375,0.0,1485.413818359375,1895.4371337890625,0.0,3909.78662109375,0.8937644362449646,1.0,0.0,3.0,1.0,0.0
18109320,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8594157695770264,0.4711913466453552,0.4271338582038879,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9870449900627136,0.706148087978363,0.6694157719612122,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8899217844009399,0.5246294140815735,0.3684130609035492,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8289028406143188,0.4201004803180694,0.4014988541603088,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6979413628578186,0.2460185438394546,1.1277858018875122,284.9023742675781,284.95001220703125,301.0694274902344,292.5136413574219,298.285400390625,297.2421264648437,284.9031982421875,1.0,0.6817435026168823,0.3637204170227051,0.3637204170227051,1.0,1.0,-3.596099853515625,0.9791030883789062,2.6169967651367188,0.1718477755784988,0.8588855266571045,0.8588855266571045,0.0,217.4075469970703,194.0,60828.3828125,0.0,3987.697509765625,1.0,278.8579406738281,282.90826416015625,295.5357971191406,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,38663.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955211341381073,1.0,0.0,0.0,3.588505506515503,3.588529348373413,8.592519975536561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8818359375,0.0,1485.413818359375,1895.4371337890625,0.0,3909.78662109375,0.8937644362449646,1.0,0.0,3.0,1.0,0.0
18109380,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8722933530807495,0.4710605442523956,0.4263016879558563,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9988793134689332,0.7071657180786133,0.6693651676177979,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9063998460769652,0.5289031863212585,0.3708387017250061,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8411558270454407,0.4209577143192291,0.4016397297382355,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7093701958656311,0.2465245574712753,1.127193808555603,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,298.2891845703125,297.2485046386719,285.0008544921875,1.0,0.6760106682777405,0.3631148934364319,0.3631148934364319,1.0,1.0,-3.5973687171936035,0.9776034951210022,2.619765043258667,0.1699116379022598,0.9475818276405334,0.9475818276405334,0.0,205.63877868652344,182.0,60118.60546875,0.0,3918.74365234375,1.0,279.14190673828125,283.0311584472656,295.48077392578125,299.3143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474989771842957,1.0,0.0,0.0,3.695534706115722,3.695558786392212,9.112716270465172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.41796875,0.0,1566.000244140625,1895.4371337890625,0.0,3840.4033203125,0.913905680179596,1.0,0.0,3.0,1.0,0.0
18109440,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8722933530807495,0.4710605442523956,0.4263016879558563,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9988793134689332,0.7071657180786133,0.6693651676177979,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9063998460769652,0.5289031863212585,0.3708387017250061,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8411558270454407,0.4209577143192291,0.4016397297382355,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7093701958656311,0.2465245574712753,1.127193808555603,285.00164794921875,284.95001220703125,301.07342529296875,292.5014953613281,298.2891845703125,297.2485046386719,285.0008544921875,1.0,0.6760106682777405,0.3631148934364319,0.3631148934364319,1.0,1.0,-3.5973687171936035,0.9776034951210022,2.619765043258667,0.1699116379022598,0.9475818276405334,0.9475818276405334,0.0,205.63877868652344,182.0,60118.60546875,0.0,3918.74365234375,1.0,279.14190673828125,283.0311584472656,295.48077392578125,299.3143310546875,293.1499938964844,293.1499938964844,278.8500061035156,33568.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474989771842957,1.0,0.0,0.0,3.695534706115722,3.695558786392212,9.112716270465172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.41796875,0.0,1566.000244140625,1895.4371337890625,0.0,3840.4033203125,0.913905680179596,1.0,0.0,3.0,1.0,0.0
18109500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8780802488327026,0.4704647064208984,0.4258931279182434,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7074977159500122,0.6589207053184509,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9144259095191956,0.530599057674408,0.3720720112323761,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8467420339584351,0.4210925698280334,0.4017723798751831,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7142980694770813,0.2466138303279876,1.1272586584091189,284.8753967285156,284.95001220703125,301.07501220703125,292.49530029296875,298.2879943847656,297.2480773925781,284.87371826171875,1.0,0.6728203296661377,0.3628121316432953,0.3628121316432953,1.0,1.0,-3.5933704376220703,0.9754021763801576,2.6179683208465576,0.168061226606369,0.8594222664833069,0.8594222664833069,0.0,200.55421447753903,182.0,60910.30078125,0.0,3869.359130859375,1.0,278.8969421386719,282.88201904296875,295.5279541015625,299.52166748046875,293.1499938964844,293.1499938964844,278.8500061035156,37920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536542892456056,1.0,0.0,0.0,3.65730357170105,3.657327890396118,8.925144925342465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9921875,0.0,1555.7064208984375,1895.4371337890625,0.0,3895.822265625,0.9060889482498168,1.0,0.0,3.0,1.0,0.0
18109560,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8810473680496216,0.4697065055370331,0.4251161813735962,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.708540141582489,0.6512271165847778,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9194920659065248,0.5321520566940308,0.3730696141719818,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8498684167861938,0.4210625886917114,0.4016687273979187,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7169169783592224,0.2465682625770568,1.126716136932373,284.89312744140625,284.95001220703125,301.0762939453125,292.4890441894531,298.2864685058594,297.2478332519531,284.8940734863281,1.0,0.668760359287262,0.3625458180904388,0.3625458180904388,1.0,1.0,-3.5763063430786133,0.9690802097320556,2.6072261333465576,0.1666617095470428,0.8490012884140015,0.8490012884140015,0.0,197.1219940185547,170.0,60438.80859375,0.0,3812.748779296875,1.0,278.8584289550781,282.9057922363281,295.5096435546875,299.4428405761719,293.1499938964844,293.1499938964844,279.1499938964844,39252.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553488492965698,1.0,0.0,0.0,3.5675737857818604,3.5675976276397705,8.492572192153602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3037109375,0.0,1467.1673583984375,1895.4371337890625,0.0,3911.0185546875,0.8893461227416992,1.0,0.0,3.0,1.0,0.0
18109620,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8920262455940247,0.4694063067436218,0.4242863357067108,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.7143217325210571,0.626849353313446,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9356282949447632,0.5363290905952454,0.3755447566509247,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8606117963790894,0.4217666983604431,0.4018232226371765,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.725481390953064,0.2469430416822433,1.1262880563735962,284.9798889160156,284.95001220703125,301.0780029296875,292.47637939453125,298.2970886230469,297.2660217285156,284.97869873046875,1.0,0.6601825952529907,0.3620131611824035,0.3620131611824035,1.0,1.0,-3.5486671924591064,0.9586361050605774,2.590031147003174,0.1620793938636779,0.9194912910461426,0.9194912910461426,0.0,187.4752960205078,158.0,59250.4296875,0.0,3684.704833984375,1.0,279.1416931152344,283.0245666503906,295.447998046875,299.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,34411.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461193680763244,1.0,0.0,0.0,3.64813494682312,3.648158550262451,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6630859375,0.0,1519.2171630859375,1895.4371337890625,0.0,3827.93603515625,0.9036734700202942,1.0,0.0,3.0,1.0,0.0
18109680,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8920262455940247,0.4694063067436218,0.4242863357067108,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.7143217325210571,0.626849353313446,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9356282949447632,0.5363290905952454,0.3755447566509247,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8606117963790894,0.4217666983604431,0.4018232226371765,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.725481390953064,0.2469430416822433,1.1262880563735962,284.9798889160156,284.95001220703125,301.0780029296875,292.47637939453125,298.2970886230469,297.2660217285156,284.97869873046875,1.0,0.6601825952529907,0.3620131611824035,0.3620131611824035,1.0,1.0,-3.5486671924591064,0.9586361050605774,2.590031147003174,0.1620793938636779,0.9194912910461426,0.9194912910461426,0.0,187.4752960205078,158.0,59250.4296875,0.0,3684.704833984375,1.0,279.1416931152344,283.0245666503906,295.447998046875,299.23785400390625,293.1499938964844,293.1499938964844,278.8500061035156,34411.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461193680763244,1.0,0.0,0.0,3.64813494682312,3.648158550262451,8.880451787263155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6630859375,0.0,1519.2171630859375,1895.4371337890625,0.0,3827.93603515625,0.9036734700202942,1.0,0.0,3.0,1.0,0.0
18109740,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.904305338859558,0.4680958986282348,0.4230112731456756,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.721543550491333,0.6006136536598206,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9528971314430236,0.5396527647972107,0.377737820148468,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8729182481765747,0.4218645989894867,0.4017393589019775,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7349289059638977,0.2469978779554367,1.125370740890503,284.8932189941406,284.95001220703125,301.0785827636719,292.4634704589844,298.30914306640625,297.2869873046875,284.8935546875,1.0,0.6507251262664795,0.3614805042743683,0.3614805042743683,1.0,1.0,-3.517014503479004,0.9469082355499268,2.570106267929077,0.1574064940214157,0.8271178603172302,0.8271178603172302,0.0,177.3917236328125,176.0,59165.4609375,0.0,3546.172607421875,1.0,278.8586120605469,282.9280700683594,295.47137451171875,299.32598876953125,293.1499938964844,293.1499938964844,279.1499938964844,39908.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951422929763794,1.0,0.0,0.0,3.47407865524292,3.4741015434265137,8.053276019381883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.28125,0.0,1373.9449462890625,1895.4371337890625,0.0,3875.77197265625,0.8694843053817749,1.0,0.0,3.0,1.0,0.0
18109800,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.904305338859558,0.4680958986282348,0.4230112731456756,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.721543550491333,0.6006136536598206,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9528971314430236,0.5396527647972107,0.377737820148468,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8729182481765747,0.4218645989894867,0.4017393589019775,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7349289059638977,0.2469978779554367,1.125370740890503,284.8932189941406,284.95001220703125,301.0785827636719,292.4634704589844,298.30914306640625,297.2869873046875,284.8935546875,1.0,0.6507251262664795,0.3614805042743683,0.3614805042743683,1.0,1.0,-3.517014503479004,0.9469082355499268,2.570106267929077,0.1574064940214157,0.8271178603172302,0.8271178603172302,0.0,177.3917236328125,176.0,59165.4609375,0.0,3546.172607421875,1.0,278.8586120605469,282.9280700683594,295.47137451171875,299.32598876953125,293.1499938964844,293.1499938964844,279.1499938964844,39908.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951422929763794,1.0,0.0,0.0,3.47407865524292,3.4741015434265137,8.053276019381883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.28125,0.0,1373.9449462890625,1895.4371337890625,0.0,3875.77197265625,0.8694843053817749,1.0,0.0,3.0,1.0,0.0
18109860,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9061765670776368,0.4680308401584625,0.422640323638916,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7293235659599304,0.5965940952301025,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9577797055244446,0.5441100597381592,0.3805936872959137,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8753215074539185,0.4227463006973266,0.4023118913173675,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7368191480636597,0.2476184517145156,1.1271554231643677,284.9938659667969,284.95001220703125,301.0780029296875,292.4503479003906,298.332763671875,297.3192749023437,284.99383544921875,1.0,0.6510300636291504,0.3615526854991913,0.3615526854991913,1.0,1.0,-3.517941236495972,0.9474071264266968,2.5705339908599854,0.1568403840065002,0.9096927642822266,0.9096927642822266,0.0,176.09603881835938,194.0,58441.57421875,0.0,3540.697021484375,1.0,279.14093017578125,283.0531616210937,295.4170227050781,299.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,33935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409822821617126,1.0,0.0,0.0,3.57031774520874,3.570340633392334,8.505641062583891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.71875,0.0,1431.19873046875,1895.4371337890625,0.0,3781.372802734375,0.886083722114563,1.0,0.0,3.0,1.0,0.0
18109920,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9061765670776368,0.4680308401584625,0.422640323638916,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.7293235659599304,0.5965940952301025,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9577797055244446,0.5441100597381592,0.3805936872959137,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8753215074539185,0.4227463006973266,0.4023118913173675,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7368191480636597,0.2476184517145156,1.1271554231643677,284.9938659667969,284.95001220703125,301.0780029296875,292.4503479003906,298.332763671875,297.3192749023437,284.99383544921875,1.0,0.6510300636291504,0.3615526854991913,0.3615526854991913,1.0,1.0,-3.517941236495972,0.9474071264266968,2.5705339908599854,0.1568403840065002,0.9096927642822266,0.9096927642822266,0.0,176.09603881835938,194.0,58441.57421875,0.0,3540.697021484375,1.0,279.14093017578125,283.0531616210937,295.4170227050781,299.1419677734375,293.1499938964844,293.1499938964844,278.8500061035156,33935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409822821617126,1.0,0.0,0.0,3.57031774520874,3.570340633392334,8.505641062583891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.71875,0.0,1431.19873046875,1895.4371337890625,0.0,3781.372802734375,0.886083722114563,1.0,0.0,3.0,1.0,0.0
18109980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8985564112663269,0.4669605195522308,0.4220743477344513,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.7326650023460388,0.6104801893234253,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9523763656616212,0.5477189421653748,0.3833668231964111,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8690106868743896,0.4230386614799499,0.4029261469841003,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7321322560310364,0.247905284166336,1.129814386367798,284.92138671875,284.95001220703125,301.0762939453125,292.43707275390625,298.3357238769531,297.3221130371094,284.9222106933594,1.0,0.6572988629341125,0.3616248369216919,0.3616248369216919,1.0,1.0,-3.5412182807922363,0.9550502300262452,2.586168050765991,0.1589425206184387,0.8430593013763428,0.8430593013763428,0.0,181.63731384277344,212.0,59359.390625,0.0,3631.02197265625,1.0,278.8589782714844,282.9519348144531,295.4570617675781,299.3021850585937,293.1499938964844,293.1499938964844,279.1499938964844,38038.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486452341079712,1.0,0.0,0.0,3.46614933013916,3.466171979904175,8.01655573923199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.603515625,0.0,1352.568115234375,1895.4371337890625,0.0,3850.749267578125,0.866350531578064,1.0,0.0,3.0,1.0,0.0
18110040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8985564112663269,0.4669605195522308,0.4220743477344513,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.7326650023460388,0.6104801893234253,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9523763656616212,0.5477189421653748,0.3833668231964111,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8690106868743896,0.4230386614799499,0.4029261469841003,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7321322560310364,0.247905284166336,1.129814386367798,284.92138671875,284.95001220703125,301.0762939453125,292.43707275390625,298.3357238769531,297.3221130371094,284.9222106933594,1.0,0.6572988629341125,0.3616248369216919,0.3616248369216919,1.0,1.0,-3.5412182807922363,0.9550502300262452,2.586168050765991,0.1589425206184387,0.8430593013763428,0.8430593013763428,0.0,181.63731384277344,212.0,59359.390625,0.0,3631.02197265625,1.0,278.8589782714844,282.9519348144531,295.4570617675781,299.3021850585937,293.1499938964844,293.1499938964844,279.1499938964844,38038.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486452341079712,1.0,0.0,0.0,3.46614933013916,3.466171979904175,8.01655573923199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.603515625,0.0,1352.568115234375,1895.4371337890625,0.0,3850.749267578125,0.866350531578064,1.0,0.0,3.0,1.0,0.0
18110100,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8928389549255371,0.4668776094913482,0.4218973815441131,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.7332271933555603,0.6216683983802795,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9473552703857422,0.5499328374862671,0.3848361372947693,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8640143871307373,0.4234280586242676,0.4032810032367706,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.728326678276062,0.2481570690870285,1.1312264204025269,285.02935791015625,284.95001220703125,301.07501220703125,292.43035888671875,298.3350830078125,297.3203430175781,285.0304870605469,1.0,0.6619865298271179,0.361660897731781,0.361660897731781,1.0,1.0,-3.5583462715148926,0.9606136083602904,2.5977325439453125,0.1604928076267242,0.9239218831062316,0.9239218831062316,0.0,186.11151123046875,212.0,58885.67578125,0.0,3700.60205078125,1.0,279.0975341796875,283.0758056640625,295.4041748046875,299.1120300292969,293.1499938964844,293.1499938964844,279.1499938964844,33293.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435223937034608,1.0,0.0,0.0,3.532880544662476,3.532902956008911,8.328200920004747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.8056640625,0.0,1387.1275634765625,1895.4371337890625,0.0,3804.423828125,0.87876957654953,1.0,0.0,3.0,1.0,0.0
18110160,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8867967128753662,0.4668706357479095,0.4220689833164215,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.7330757975578308,0.6343612670898438,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9417452812194824,0.5522221922874451,0.3865533471107483,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8586911559104919,0.4239042401313782,0.4038881659507751,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7242100834846497,0.2484581768512725,1.1333554983139038,285.0206604003906,284.95001220703125,301.07342529296875,292.4236145019531,298.33123779296875,297.31591796875,285.0199279785156,1.0,0.66750568151474,0.3612598776817322,0.3612598776817322,1.0,1.0,-3.579172134399414,0.9660565853118896,2.6131155490875244,0.1611335724592209,0.9435028433799744,0.9435028433799744,0.0,191.3421936035156,215.0,59308.0859375,0.0,3784.771484375,1.0,279.1420288085937,283.0623779296875,295.410400390625,299.17974853515625,293.1499938964844,293.1499938964844,278.8500061035156,32437.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942627489566803,1.0,0.0,0.0,3.617380380630493,3.617403268814087,8.731354341762199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.0146484375,0.0,1470.761474609375,1895.4371337890625,0.0,3796.30859375,0.8953036069869995,1.0,0.0,3.0,1.0,0.0
18110220,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8772687911987305,0.465498149394989,0.4213962256908417,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7301347255706787,0.6537418365478516,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.933425784111023,0.5555805563926697,0.3892799615859985,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8506859540939331,0.423950731754303,0.4044245481491089,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.717765748500824,0.2484160661697387,1.1352484226226809,284.9179077148437,284.95001220703125,301.0694274902344,292.4100341796875,298.3088073730469,297.2884521484375,284.91864013671875,1.0,0.6750456094741821,0.3604578375816345,0.3604578375816345,1.0,1.0,-3.607905864715576,0.972606122493744,2.6352999210357666,0.1614620089530944,0.8639950752258301,0.8639950752258301,0.0,199.38710021972656,218.0,60482.9140625,0.0,3907.475830078125,1.0,278.8583984375,282.9278259277344,295.447509765625,299.365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37414.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954019010066986,1.0,0.0,0.0,3.552172899246216,3.552196264266968,8.419407322435291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7265625,0.0,1437.331787109375,1895.4371337890625,0.0,3899.09521484375,0.8847299218177795,1.0,0.0,3.0,1.0,0.0
18110280,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8772687911987305,0.465498149394989,0.4213962256908417,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.7301347255706787,0.6537418365478516,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.933425784111023,0.5555805563926697,0.3892799615859985,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8506859540939331,0.423950731754303,0.4044245481491089,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.717765748500824,0.2484160661697387,1.1352484226226809,284.9179077148437,284.95001220703125,301.0694274902344,292.4100341796875,298.3088073730469,297.2884521484375,284.91864013671875,1.0,0.6750456094741821,0.3604578375816345,0.3604578375816345,1.0,1.0,-3.607905864715576,0.972606122493744,2.6352999210357666,0.1614620089530944,0.8639950752258301,0.8639950752258301,0.0,199.38710021972656,218.0,60482.9140625,0.0,3907.475830078125,1.0,278.8583984375,282.9278259277344,295.447509765625,299.365478515625,293.1499938964844,293.1499938964844,279.1499938964844,37414.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954019010066986,1.0,0.0,0.0,3.552172899246216,3.552196264266968,8.419407322435291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7265625,0.0,1437.331787109375,1895.4371337890625,0.0,3899.09521484375,0.8847299218177795,1.0,0.0,3.0,1.0,0.0
18110340,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8706105947494507,0.4651573002338409,0.4210247695446014,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.727557897567749,0.6680696606636047,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.928294003009796,0.5598759055137634,0.3922145068645477,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8451950550079346,0.4245711266994476,0.4050233066082001,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7130153179168701,0.2486490458250045,1.136710524559021,285.0147705078125,284.95001220703125,301.0643005371094,292.3963623046875,298.2956237792969,297.2743835449219,285.0140075683594,1.0,0.6810474395751953,0.3596558272838592,0.3596558272838592,1.0,1.0,-3.630706548690796,0.977253258228302,2.6534533500671387,0.1609221547842025,0.9601438641548156,0.9601438641548156,0.0,205.53045654296875,221.0,60163.32421875,0.0,4004.677734375,1.0,279.1417541503906,283.041748046875,295.3896179199219,299.2199401855469,293.1499938964844,293.1499938964844,278.8500061035156,32752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949179708957672,1.0,0.0,0.0,3.6884067058563232,3.6884305477142334,9.077596700990398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8369140625,0.0,1551.7684326171875,1895.4371337890625,0.0,3855.569091796875,0.9117277264595032,1.0,0.0,3.0,1.0,0.0
18110400,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8706105947494507,0.4651573002338409,0.4210247695446014,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.727557897567749,0.6680696606636047,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.928294003009796,0.5598759055137634,0.3922145068645477,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8451950550079346,0.4245711266994476,0.4050233066082001,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7130153179168701,0.2486490458250045,1.136710524559021,285.0147705078125,284.95001220703125,301.0643005371094,292.3963623046875,298.2956237792969,297.2743835449219,285.0140075683594,1.0,0.6810474395751953,0.3596558272838592,0.3596558272838592,1.0,1.0,-3.630706548690796,0.977253258228302,2.6534533500671387,0.1609221547842025,0.9601438641548156,0.9601438641548156,0.0,205.53045654296875,221.0,60163.32421875,0.0,4004.677734375,1.0,279.1417541503906,283.041748046875,295.3896179199219,299.2199401855469,293.1499938964844,293.1499938964844,278.8500061035156,32752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949179708957672,1.0,0.0,0.0,3.6884067058563232,3.6884305477142334,9.077596700990398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8369140625,0.0,1551.7684326171875,1895.4371337890625,0.0,3855.569091796875,0.9117277264595032,1.0,0.0,3.0,1.0,0.0
18110460,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8646727204322815,0.4636755287647247,0.420138955116272,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7237191200256348,0.6804478764533997,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9240307211875916,0.5631434917449951,0.3947912454605102,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8404854536056519,0.4244838953018188,0.4053194522857666,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7087044715881348,0.248461827635765,1.1373209953308103,284.9081726074219,284.95001220703125,301.0580139160156,292.382568359375,298.2774353027344,297.2552795410156,284.9091186523437,1.0,0.6859902143478394,0.3586403131484985,0.3586403131484985,1.0,1.0,-3.648727655410767,0.979697048664093,2.6690306663513184,0.1593383848667144,0.8716210722923279,0.8716210722923279,0.0,210.85748291015625,224.0,61192.96875,0.0,4085.25390625,1.0,278.8578796386719,282.9063415527344,295.4174194335937,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,37820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598638415336608,1.0,0.0,0.0,3.6118361949920654,3.611860275268554,8.704611218490754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.833984375,0.0,1504.6014404296875,1895.4371337890625,0.0,3951.371826171875,0.8982750177383423,1.0,0.0,3.0,1.0,0.0
18110520,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8646727204322815,0.4636755287647247,0.420138955116272,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.7237191200256348,0.6804478764533997,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9240307211875916,0.5631434917449951,0.3947912454605102,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8404854536056519,0.4244838953018188,0.4053194522857666,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7087044715881348,0.248461827635765,1.1373209953308103,284.9081726074219,284.95001220703125,301.0580139160156,292.382568359375,298.2774353027344,297.2552795410156,284.9091186523437,1.0,0.6859902143478394,0.3586403131484985,0.3586403131484985,1.0,1.0,-3.648727655410767,0.979697048664093,2.6690306663513184,0.1593383848667144,0.8716210722923279,0.8716210722923279,0.0,210.85748291015625,224.0,61192.96875,0.0,4085.25390625,1.0,278.8578796386719,282.9063415527344,295.4174194335937,299.3831481933594,293.1499938964844,293.1499938964844,279.1499938964844,37820.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598638415336608,1.0,0.0,0.0,3.6118361949920654,3.611860275268554,8.704611218490754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.833984375,0.0,1504.6014404296875,1895.4371337890625,0.0,3951.371826171875,0.8982750177383423,1.0,0.0,3.0,1.0,0.0
18110580,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8587779402732849,0.4633066058158874,0.4197342097759247,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.996392548084259,0.7210180759429932,0.683589518070221,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9196231961250304,0.5674527287483215,0.397724449634552,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8356379270553589,0.4250380396842956,0.4058468639850616,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7040756344795227,0.2486592680215835,1.1385562419891355,285.00799560546875,284.95001220703125,301.0505676269531,292.36871337890625,298.27069091796875,297.2527770996094,285.0069885253906,1.0,0.6897739171981812,0.3576247990131378,0.3576247990131378,1.0,1.0,-3.6577439308166495,0.9792636632919312,2.6784801483154297,0.1569295525550842,0.9653319120407104,0.9653319120407104,0.0,216.27682495117188,227.0,60637.00390625,0.0,4142.98779296875,1.0,279.14215087890625,283.02703857421875,295.35760498046875,299.221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33186.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541078209877014,1.0,0.0,0.0,3.7319531440734863,3.731977462768554,9.293208336202952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.0224609375,0.0,1604.7471923828125,1895.4371337890625,0.0,3899.89208984375,0.921804904937744,1.0,0.0,3.0,1.0,0.0
18110640,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8587779402732849,0.4633066058158874,0.4197342097759247,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.996392548084259,0.7210180759429932,0.683589518070221,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9196231961250304,0.5674527287483215,0.397724449634552,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8356379270553589,0.4250380396842956,0.4058468639850616,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7040756344795227,0.2486592680215835,1.1385562419891355,285.00799560546875,284.95001220703125,301.0505676269531,292.36871337890625,298.27069091796875,297.2527770996094,285.0069885253906,1.0,0.6897739171981812,0.3576247990131378,0.3576247990131378,1.0,1.0,-3.6577439308166495,0.9792636632919312,2.6784801483154297,0.1569295525550842,0.9653319120407104,0.9653319120407104,0.0,216.27682495117188,227.0,60637.00390625,0.0,4142.98779296875,1.0,279.14215087890625,283.02703857421875,295.35760498046875,299.221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33186.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541078209877014,1.0,0.0,0.0,3.7319531440734863,3.731977462768554,9.293208336202952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.0224609375,0.0,1604.7471923828125,1895.4371337890625,0.0,3899.89208984375,0.921804904937744,1.0,0.0,3.0,1.0,0.0
18110700,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8558522462844849,0.4626022279262543,0.4194967746734619,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9936155676841736,0.7198352217674255,0.6826925873756409,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9174227118492126,0.5691341161727905,0.3991719186306,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8332520127296448,0.4250243008136749,0.4061274528503418,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7017896771430969,0.2485921680927276,1.1392923593521118,284.87957763671875,284.95001220703125,301.0464172363281,292.3617858886719,298.2655334472656,297.2494812011719,284.8776550292969,1.0,0.6912415027618408,0.3571170568466186,0.3571170568466186,1.0,1.0,-3.659294605255127,0.9781144261360168,2.681180238723755,0.1554752141237259,0.8776036500930786,0.8776036500930786,0.0,218.9181060791016,227.0,61594.02734375,0.0,4163.70849609375,1.0,278.8959350585937,282.8731384277344,295.4021911621094,299.4341125488281,293.1499938964844,293.1499938964844,278.8500061035156,37170.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609357118606568,1.0,0.0,0.0,3.7072267532348633,3.70725154876709,9.17046975246194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5556640625,0.0,1606.6644287109375,1895.4371337890625,0.0,3960.922607421875,0.916942298412323,1.0,0.0,3.0,1.0,0.0
18110760,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8525691628456116,0.4617509245872497,0.4188326597213745,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9905897378921508,0.7187352180480957,0.6816602349281311,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9148430228233336,0.570684552192688,0.4003158509731293,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.830589234828949,0.4248642027378082,0.4061055779457092,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6992109417915344,0.2484099715948104,1.1391078233718872,284.897705078125,284.95001220703125,301.0419921875,292.3548278808594,298.260009765625,297.2452697753906,284.89910888671875,1.0,0.6924101710319519,0.3567667603492737,0.3567667603492737,1.0,1.0,-3.65838360786438,0.9766706228256226,2.681713104248047,0.1542196571826934,0.8683776259422302,0.8683776259422302,0.0,221.5903778076172,230.0,61352.88671875,0.0,4177.9794921875,1.0,278.8569641113281,282.893798828125,295.3837280273437,299.3652038574219,293.1499938964844,293.1499938964844,279.1499938964844,38618.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963502824306488,1.0,0.0,0.0,3.6306893825531006,3.630713701248169,8.795722123977612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0205078125,0.0,1531.2811279296875,1895.4371337890625,0.0,3983.748291015625,0.902982234954834,1.0,0.0,3.0,1.0,0.0
18110820,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8487202525138855,0.4613683819770813,0.4183291494846344,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9868895411491394,0.7183408737182617,0.6809752583503723,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9128986597061156,0.5750336647033691,0.4032082855701446,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275517225265503,0.4253934323787689,0.4065238237380981,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961897611618042,0.2485780864953994,1.1398236751556396,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.25811767578125,297.2491760253906,285.00115966796875,1.0,0.6946492791175842,0.3560661971569061,0.3560661971569061,1.0,1.0,-3.661786794662476,0.9754880666732788,2.6862988471984863,0.1520487368106842,0.9592135548591614,0.9592135548591614,0.0,225.22412109375,233.0,60623.03515625,0.0,4209.865234375,1.0,279.1421813964844,283.0218811035156,295.3226013183594,299.1867980957031,293.1499938964844,293.1499938964844,278.8500061035156,33605.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562085270881652,1.0,0.0,0.0,3.735605239868164,3.735629796981812,9.311406188317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.50390625,0.0,1612.1771240234375,1895.4371337890625,0.0,3918.717529296875,0.9229578971862792,1.0,0.0,3.0,1.0,0.0
18110880,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8487202525138855,0.4613683819770813,0.4183291494846344,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9868895411491394,0.7183408737182617,0.6809752583503723,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9128986597061156,0.5750336647033691,0.4032082855701446,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8275517225265503,0.4253934323787689,0.4065238237380981,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6961897611618042,0.2485780864953994,1.1398236751556396,285.0018615722656,284.95001220703125,301.03228759765625,292.3409118652344,298.25811767578125,297.2491760253906,285.00115966796875,1.0,0.6946492791175842,0.3560661971569061,0.3560661971569061,1.0,1.0,-3.661786794662476,0.9754880666732788,2.6862988471984863,0.1520487368106842,0.9592135548591614,0.9592135548591614,0.0,225.22412109375,233.0,60623.03515625,0.0,4209.865234375,1.0,279.1421813964844,283.0218811035156,295.3226013183594,299.1867980957031,293.1499938964844,293.1499938964844,278.8500061035156,33605.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562085270881652,1.0,0.0,0.0,3.735605239868164,3.735629796981812,9.311406188317052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.50390625,0.0,1612.1771240234375,1895.4371337890625,0.0,3918.717529296875,0.9229578971862792,1.0,0.0,3.0,1.0,0.0
