time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8446037769317627,0.4598841071128845,0.4174158573150635,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9829436540603638,0.7170472145080566,0.6801943778991699,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9106530547142028,0.5783658027648926,0.4058133959770202,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243460655212402,0.4252548813819885,0.4067420065402984,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6930511593818665,0.248368039727211,1.1401959657669067,284.8989562988281,284.95001220703125,301.0214233398437,292.3269958496094,298.2493591308594,297.2442626953125,284.90020751953125,1.0,0.6966761350631714,0.3553656339645386,0.3553656339645386,1.0,1.0,-3.663602828979492,0.9737945795059204,2.6898083686828613,0.1499835550785064,0.8657971620559692,0.8657971620559692,0.0,228.94580078125,236.0,61293.85546875,0.0,4238.0517578125,1.0,278.8569030761719,282.8960876464844,295.35125732421875,299.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,38794.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964677095413208,1.0,0.0,0.0,3.625187635421753,3.625211954116821,8.769085297899437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.615234375,0.0,1526.504638671875,1895.4371337890625,0.0,3994.166748046875,0.9018910527229308,1.0,0.0,3.0,1.0,0.0
18111000,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8446037769317627,0.4598841071128845,0.4174158573150635,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9829436540603638,0.7170472145080566,0.6801943778991699,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9106530547142028,0.5783658027648926,0.4058133959770202,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8243460655212402,0.4252548813819885,0.4067420065402984,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6930511593818665,0.248368039727211,1.1401959657669067,284.8989562988281,284.95001220703125,301.0214233398437,292.3269958496094,298.2493591308594,297.2442626953125,284.90020751953125,1.0,0.6966761350631714,0.3553656339645386,0.3553656339645386,1.0,1.0,-3.663602828979492,0.9737945795059204,2.6898083686828613,0.1499835550785064,0.8657971620559692,0.8657971620559692,0.0,228.94580078125,236.0,61293.85546875,0.0,4238.0517578125,1.0,278.8569030761719,282.8960876464844,295.35125732421875,299.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,38794.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964677095413208,1.0,0.0,0.0,3.625187635421753,3.625211954116821,8.769085297899437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.615234375,0.0,1526.504638671875,1895.4371337890625,0.0,3994.166748046875,0.9018910527229308,1.0,0.0,3.0,1.0,0.0
18111060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.841742753982544,0.4595429301261902,0.4169335663318634,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9800714254379272,0.71696537733078,0.6798937320709229,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098689556121826,0.5828066468238831,0.4087529182434082,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221598863601685,0.425803929567337,0.4071568250656128,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6908623576164246,0.2485728412866592,1.140952467918396,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2481689453125,297.2492370605469,285.0023498535156,1.0,0.6986358165740967,0.354810893535614,0.354810893535614,1.0,1.0,-3.6675963401794434,0.9732415080070496,2.694354772567749,0.1483351737260818,0.9573851227760316,0.9573851227760316,0.0,231.8471221923828,239.0,60568.1875,0.0,4267.04150390625,1.0,279.14215087890625,283.024169921875,295.2928466796875,299.1524353027344,293.1499938964844,293.1499938964844,278.8500061035156,33619.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570220708847046,1.0,0.0,0.0,3.729990482330322,3.730014801025391,9.283435247198212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.76953125,0.0,1605.7919921875,1895.4371337890625,0.0,3925.99658203125,0.9217158555984496,1.0,0.0,3.0,1.0,0.0
18111120,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.841742753982544,0.4595429301261902,0.4169335663318634,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9800714254379272,0.71696537733078,0.6798937320709229,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9098689556121826,0.5828066468238831,0.4087529182434082,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8221598863601685,0.425803929567337,0.4071568250656128,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6908623576164246,0.2485728412866592,1.140952467918396,285.0030517578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2481689453125,297.2492370605469,285.0023498535156,1.0,0.6986358165740967,0.354810893535614,0.354810893535614,1.0,1.0,-3.6675963401794434,0.9732415080070496,2.694354772567749,0.1483351737260818,0.9573851227760316,0.9573851227760316,0.0,231.8471221923828,239.0,60568.1875,0.0,4267.04150390625,1.0,279.14215087890625,283.024169921875,295.2928466796875,299.1524353027344,293.1499938964844,293.1499938964844,278.8500061035156,33619.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570220708847046,1.0,0.0,0.0,3.729990482330322,3.730014801025391,9.283435247198212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.76953125,0.0,1605.7919921875,1895.4371337890625,0.0,3925.99658203125,0.9217158555984496,1.0,0.0,3.0,1.0,0.0
18111180,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381677269935608,0.4580772221088409,0.4160271883010864,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764134287834167,0.7157346606254578,0.6791993379592896,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082322120666504,0.5861915349960327,0.4113893210887909,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8193774819374084,0.4256607294082641,0.4073619246482849,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881651282310486,0.248380497097969,1.1413615942001345,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2396545410156,297.24481201171875,284.9016418457031,1.0,0.7005255222320557,0.354256123304367,0.354256123304367,1.0,1.0,-3.669591426849365,0.97206711769104,2.697524309158325,0.1467724293470382,0.8651346564292908,0.8651346564292908,0.0,235.24794006347656,242.0,61244.06640625,0.0,4293.7705078125,1.0,278.85693359375,282.8984680175781,295.322998046875,299.2955017089844,293.1499938964844,293.1499938964844,279.1499938964844,38766.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654176831245422,1.0,0.0,0.0,3.6202175617218018,3.620241641998291,8.745056447878596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2939453125,0.0,1520.8182373046875,1895.4371337890625,0.0,4000.730224609375,0.9007735252380372,1.0,0.0,3.0,1.0,0.0
18111240,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8381677269935608,0.4580772221088409,0.4160271883010864,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764134287834167,0.7157346606254578,0.6791993379592896,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9082322120666504,0.5861915349960327,0.4113893210887909,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8193774819374084,0.4256607294082641,0.4073619246482849,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6881651282310486,0.248380497097969,1.1413615942001345,284.900390625,284.95001220703125,300.99627685546875,292.2991943359375,298.2396545410156,297.24481201171875,284.9016418457031,1.0,0.7005255222320557,0.354256123304367,0.354256123304367,1.0,1.0,-3.669591426849365,0.97206711769104,2.697524309158325,0.1467724293470382,0.8651346564292908,0.8651346564292908,0.0,235.24794006347656,242.0,61244.06640625,0.0,4293.7705078125,1.0,278.85693359375,282.8984680175781,295.322998046875,299.2955017089844,293.1499938964844,293.1499938964844,279.1499938964844,38766.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654176831245422,1.0,0.0,0.0,3.6202175617218018,3.620241641998291,8.745056447878596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.2939453125,0.0,1520.8182373046875,1895.4371337890625,0.0,4000.730224609375,0.9007735252380372,1.0,0.0,3.0,1.0,0.0
18111300,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8365144729614258,0.4578389525413513,0.4155931770801544,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9746555089950562,0.715589165687561,0.6788243651390076,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9075717329978944,0.5883718729019165,0.4127300083637237,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8180636763572693,0.4258590936660766,0.4074252545833587,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.686873733997345,0.2484302371740341,1.1413437128067017,285.01220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.2383117675781,297.24664306640625,285.0132141113281,1.0,0.7013987302780151,0.3539787530899048,0.3539787530899048,1.0,1.0,-3.6702780723571777,0.9713887572288512,2.6988892555236816,0.1458233743906021,0.9426185488700868,0.9426185488700868,0.0,236.82958984375,242.0,60407.7734375,0.0,4305.56884765625,1.0,279.10089111328125,283.0329895019531,295.26336669921875,299.0770568847656,293.1499938964844,293.1499938964844,279.1499938964844,34290.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596644639968872,1.0,0.0,0.0,3.665958166122437,3.665982007980346,8.967436428974906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5224609375,0.0,1538.1483154296875,1895.4371337890625,0.0,3949.593994140625,0.9091483950614928,1.0,0.0,3.0,1.0,0.0
18111360,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8355678915977478,0.4577317833900451,0.415533572435379,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9736123085021972,0.7156172394752502,0.678870439529419,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9077193737030028,0.5906800627708435,0.4143531024456024,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8173721432685852,0.426188200712204,0.4077505469322204,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6861860752105713,0.2485861927270889,1.1421033143997192,285.0033569335937,284.95001220703125,300.98199462890625,292.285400390625,298.2380065917969,297.2499389648437,285.0023193359375,1.0,0.7024078369140625,0.353688895702362,0.353688895702362,1.0,1.0,-3.673517227172852,0.9714620113372804,2.702055215835572,0.145108938217163,0.9564831852912904,0.9564831852912904,0.0,238.0200042724609,245.0,60523.0,0.0,4321.86865234375,1.0,279.1431579589844,283.02508544921875,295.2642517089844,299.12078857421875,293.1499938964844,293.1499938964844,278.8500061035156,33538.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577159285545348,1.0,0.0,0.0,3.72784423828125,3.7278685569763184,9.272754937228456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.09375,0.0,1602.6988525390625,1895.4371337890625,0.0,3932.19970703125,0.9209077954292296,1.0,0.0,3.0,1.0,0.0
18111420,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8322175741195679,0.4562641382217407,0.4146259725093841,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.969938337802887,0.7143260836601257,0.6781243681907654,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.906313955783844,0.5940952301025391,0.4170132875442505,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8147124648094177,0.4260185658931732,0.4079312980175018,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.683658242225647,0.2483876794576645,1.142485499382019,284.90057373046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2288818359375,297.2455749511719,284.90167236328125,1.0,0.7042471766471863,0.3531091809272766,0.3531091809272766,1.0,1.0,-3.675415515899658,0.9701698422431946,2.7052457332611084,0.1434771567583084,0.8644492626190186,0.8644492626190186,0.0,241.3573760986328,248.0,61204.3984375,0.0,4348.005859375,1.0,278.857421875,282.8994140625,295.295166015625,299.26470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38679.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661420583724976,1.0,0.0,0.0,3.617496490478516,3.617520570755005,8.731915954740543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.576171875,0.0,1517.1798095703125,1895.4371337890625,0.0,4007.143798828125,0.9000952243804932,1.0,0.0,3.0,1.0,0.0
18111480,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8322175741195679,0.4562641382217407,0.4146259725093841,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.969938337802887,0.7143260836601257,0.6781243681907654,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.906313955783844,0.5940952301025391,0.4170132875442505,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8147124648094177,0.4260185658931732,0.4079312980175018,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.683658242225647,0.2483876794576645,1.142485499382019,284.90057373046875,284.95001220703125,300.9665832519531,292.27166748046875,298.2288818359375,297.2455749511719,284.90167236328125,1.0,0.7042471766471863,0.3531091809272766,0.3531091809272766,1.0,1.0,-3.675415515899658,0.9701698422431946,2.7052457332611084,0.1434771567583084,0.8644492626190186,0.8644492626190186,0.0,241.3573760986328,248.0,61204.3984375,0.0,4348.005859375,1.0,278.857421875,282.8994140625,295.295166015625,299.26470947265625,293.1499938964844,293.1499938964844,279.1499938964844,38679.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661420583724976,1.0,0.0,0.0,3.617496490478516,3.617520570755005,8.731915954740543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.576171875,0.0,1517.1798095703125,1895.4371337890625,0.0,4007.143798828125,0.9000952243804932,1.0,0.0,3.0,1.0,0.0
18111540,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.829766571521759,0.4559050500392914,0.4141331911087036,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9671135544776917,0.7141317129135132,0.6777380704879761,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9059447050094604,0.5986191630363464,0.4200083315372467,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127774596214294,0.4265155792236328,0.4082982540130615,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817939877510071,0.2485827356576919,1.1431972980499268,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.22662353515625,297.2507629394531,285.0024719238281,1.0,0.7060928344726562,0.3525294661521911,0.3525294661521911,1.0,1.0,-3.6792492866516113,0.969484269618988,2.7097649574279785,0.1417866051197052,0.9555262327194214,0.9555262327194214,0.0,244.0947723388672,251.0,60479.2734375,0.0,4375.732421875,1.0,279.14208984375,283.02618408203125,295.2377319335937,299.0908203125,293.1499938964844,293.1499938964844,278.8500061035156,33592.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585109353065492,1.0,0.0,0.0,3.722556114196777,3.7225801944732666,9.246465992873708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8427734375,0.0,1597.0255126953125,1895.4371337890625,0.0,3939.30078125,0.9200217723846436,1.0,0.0,3.0,1.0,0.0
18111600,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.829766571521759,0.4559050500392914,0.4141331911087036,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9671135544776917,0.7141317129135132,0.6777380704879761,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9059447050094604,0.5986191630363464,0.4200083315372467,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8127774596214294,0.4265155792236328,0.4082982540130615,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6817939877510071,0.2485827356576919,1.1431972980499268,285.003173828125,284.95001220703125,300.95001220703125,292.2580261230469,298.22662353515625,297.2507629394531,285.0024719238281,1.0,0.7060928344726562,0.3525294661521911,0.3525294661521911,1.0,1.0,-3.6792492866516113,0.969484269618988,2.7097649574279785,0.1417866051197052,0.9555262327194214,0.9555262327194214,0.0,244.0947723388672,251.0,60479.2734375,0.0,4375.732421875,1.0,279.14208984375,283.02618408203125,295.2377319335937,299.0908203125,293.1499938964844,293.1499938964844,278.8500061035156,33592.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585109353065492,1.0,0.0,0.0,3.722556114196777,3.7225801944732666,9.246465992873708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8427734375,0.0,1597.0255126953125,1895.4371337890625,0.0,3939.30078125,0.9200217723846436,1.0,0.0,3.0,1.0,0.0
18111660,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826531171798706,0.4544310271739959,0.4132068753242492,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9633514881134032,0.7127652764320374,0.6769090294837952,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.904660165309906,0.6020583510398865,0.4226776659488678,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.810136616230011,0.4263141751289367,0.4084425568580627,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6793586015701294,0.2483709007501602,1.1435052156448364,284.9013671875,284.95001220703125,300.9326171875,292.2442321777344,298.21697998046875,297.24639892578125,284.9022216796875,1.0,0.707894504070282,0.3519492745399475,0.3519492745399475,1.0,1.0,-3.680903196334839,0.9681086540222168,2.712794542312622,0.1401444524526596,0.8640202879905701,0.8640202879905701,0.0,247.43359375,254.0,61158.03125,0.0,4401.27294921875,1.0,278.8577575683594,282.9011535644531,295.2675170898437,299.2335510253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966884195804596,1.0,0.0,0.0,3.6139941215515137,3.614018201828003,8.715015837879037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8671875,0.0,1512.8760986328125,1895.4371337890625,0.0,4013.709228515625,0.8993605375289917,1.0,0.0,3.0,1.0,0.0
18111720,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.826531171798706,0.4544310271739959,0.4132068753242492,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9633514881134032,0.7127652764320374,0.6769090294837952,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.904660165309906,0.6020583510398865,0.4226776659488678,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.810136616230011,0.4263141751289367,0.4084425568580627,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6793586015701294,0.2483709007501602,1.1435052156448364,284.9013671875,284.95001220703125,300.9326171875,292.2442321777344,298.21697998046875,297.24639892578125,284.9022216796875,1.0,0.707894504070282,0.3519492745399475,0.3519492745399475,1.0,1.0,-3.680903196334839,0.9681086540222168,2.712794542312622,0.1401444524526596,0.8640202879905701,0.8640202879905701,0.0,247.43359375,254.0,61158.03125,0.0,4401.27294921875,1.0,278.8577575683594,282.9011535644531,295.2675170898437,299.2335510253906,293.1499938964844,293.1499938964844,279.1499938964844,38618.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966884195804596,1.0,0.0,0.0,3.6139941215515137,3.614018201828003,8.715015837879037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8671875,0.0,1512.8760986328125,1895.4371337890625,0.0,4013.709228515625,0.8993605375289917,1.0,0.0,3.0,1.0,0.0
18111780,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241745829582214,0.4540615379810333,0.4127098619937897,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9604818820953368,0.7124943137168884,0.6764559745788574,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9043871760368348,0.6066188812255859,0.4256989955902099,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082209229469299,0.4267812669277191,0.4087834358215332,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775769591331482,0.2485538870096206,1.14416766166687,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2144775390625,297.25164794921875,285.0021057128906,1.0,0.709709107875824,0.3513690829277038,0.3513690829277038,1.0,1.0,-3.684592247009277,0.967369258403778,2.7172229290008545,0.1384405493736267,0.9542344212532043,0.9542344212532043,0.0,250.160400390625,257.0,60428.6171875,0.0,4428.62646484375,1.0,279.14208984375,283.0270080566406,295.2098999023437,299.05963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95928955078125,1.0,0.0,0.0,3.718649387359619,3.718673706054688,9.227068744621648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5234375,0.0,1592.56689453125,1895.4371337890625,0.0,3946.25,0.9191399216651917,1.0,0.0,3.0,1.0,0.0
18111840,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8241745829582214,0.4540615379810333,0.4127098619937897,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9604818820953368,0.7124943137168884,0.6764559745788574,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9043871760368348,0.6066188812255859,0.4256989955902099,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8082209229469299,0.4267812669277191,0.4087834358215332,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6775769591331482,0.2485538870096206,1.14416766166687,285.0028076171875,284.95001220703125,300.9147644042969,292.2301025390625,298.2144775390625,297.25164794921875,285.0021057128906,1.0,0.709709107875824,0.3513690829277038,0.3513690829277038,1.0,1.0,-3.684592247009277,0.967369258403778,2.7172229290008545,0.1384405493736267,0.9542344212532043,0.9542344212532043,0.0,250.160400390625,257.0,60428.6171875,0.0,4428.62646484375,1.0,279.14208984375,283.0270080566406,295.2098999023437,299.05963134765625,293.1499938964844,293.1499938964844,278.8500061035156,33595.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95928955078125,1.0,0.0,0.0,3.718649387359619,3.718673706054688,9.227068744621648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5234375,0.0,1592.56689453125,1895.4371337890625,0.0,3946.25,0.9191399216651917,1.0,0.0,3.0,1.0,0.0
18111900,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8229384422302246,0.4533891081809997,0.4124431610107422,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.958973228931427,0.7118719816207886,0.6762387156486511,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9041761755943298,0.6084104180335999,0.427194744348526,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8072245121002197,0.4267367720603943,0.4089849591255188,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.676690399646759,0.2484985738992691,1.1447144746780396,284.8796081542969,284.95001220703125,300.9056701660156,292.222900390625,298.2101135253906,297.2502136230469,284.87823486328125,1.0,0.7106715440750122,0.351078987121582,0.351078987121582,1.0,1.0,-3.686717748641968,0.9670783877372742,2.719639301300049,0.1377509385347366,0.8689765930175781,0.8689765930175781,0.0,251.62158203125,257.0,61339.9296875,0.0,4443.701171875,1.0,278.89630126953125,282.8790283203125,295.25640869140625,299.27001953125,293.1499938964844,293.1499938964844,278.8500061035156,37625.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655347466468812,1.0,0.0,0.0,3.685871362686157,3.685896158218384,9.065121844287204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.6640625,0.0,1585.7276611328125,1895.4371337890625,0.0,4001.766845703125,0.9124589562416076,1.0,0.0,3.0,1.0,0.0
18111960,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8210458755493164,0.4525832533836365,0.4117850661277771,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9566778540611268,0.7110565304756165,0.6755658984184265,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9032386541366576,0.610080897808075,0.4283909797668457,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8055906891822815,0.4265512824058532,0.4089046120643616,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.675250232219696,0.2483312040567398,1.144436240196228,284.9010925292969,284.95001220703125,300.896484375,292.2156066894531,298.20465087890625,297.2472839355469,284.90240478515625,1.0,0.7114824056625366,0.3508008122444153,0.3508008122444153,1.0,1.0,-3.686126708984375,0.965987741947174,2.7201390266418457,0.1368208676576614,0.8627985119819641,0.8627985119819641,0.0,253.48776245117188,260.0,61089.69921875,0.0,4453.8232421875,1.0,278.85711669921875,282.9026184082031,295.2396850585937,299.2017822265625,293.1499938964844,293.1499938964844,279.1499938964844,38779.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967727780342102,1.0,0.0,0.0,3.607452630996704,3.607476711273194,8.68349559368653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.3349609375,0.0,1506.9029541015625,1895.4371337890625,0.0,4021.1650390625,0.8980177640914917,1.0,0.0,3.0,1.0,0.0
18112020,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8187335729598999,0.4522027671337127,0.4112735688686371,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.953751504421234,0.7107087969779968,0.6750362515449524,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030255675315856,0.6146741509437561,0.4314283430576324,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036667704582214,0.4269883930683136,0.4092142581939697,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6735302209854126,0.248502030968666,1.1450374126434326,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.2020568847656,297.2525634765625,285.00152587890625,1.0,0.7132670283317566,0.3502444624900818,0.3502444624900818,1.0,1.0,-3.6896142959594727,0.9652571082115172,2.7243573665618896,0.1351677924394607,0.9527563452720642,0.9527563452720642,0.0,256.2203674316406,263.0,60371.5,0.0,4480.74072265625,1.0,279.1420288085937,283.0277099609375,295.1806640625,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,33604.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601051807403564,1.0,0.0,0.0,3.7145588397979736,3.714582920074463,9.20677962312766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.255859375,0.0,1587.9482421875,1895.4371337890625,0.0,3953.5234375,0.9181631207466124,1.0,0.0,3.0,1.0,0.0
18112080,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8187335729598999,0.4522027671337127,0.4112735688686371,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.953751504421234,0.7107087969779968,0.6750362515449524,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9030255675315856,0.6146741509437561,0.4314283430576324,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8036667704582214,0.4269883930683136,0.4092142581939697,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6735302209854126,0.248502030968666,1.1450374126434326,285.0022888183594,284.95001220703125,300.8778076171875,292.2008056640625,298.2020568847656,297.2525634765625,285.00152587890625,1.0,0.7132670283317566,0.3502444624900818,0.3502444624900818,1.0,1.0,-3.6896142959594727,0.9652571082115172,2.7243573665618896,0.1351677924394607,0.9527563452720642,0.9527563452720642,0.0,256.2203674316406,263.0,60371.5,0.0,4480.74072265625,1.0,279.1420288085937,283.0277099609375,295.1806640625,299.0267333984375,293.1499938964844,293.1499938964844,278.8500061035156,33604.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601051807403564,1.0,0.0,0.0,3.7145588397979736,3.714582920074463,9.20677962312766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.255859375,0.0,1587.9482421875,1895.4371337890625,0.0,3953.5234375,0.9181631207466124,1.0,0.0,3.0,1.0,0.0
18112140,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156461119651794,0.4507214426994324,0.4103360176086426,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9498945474624634,0.7092005610466003,0.6740700006484985,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9019654393196106,0.6181566119194031,0.4341291189193725,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010725975036621,0.4267297983169555,0.4093032479286194,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712862253189087,0.2482677549123764,1.1452417373657229,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1921081542969,297.2481994628906,284.902587890625,1.0,0.7150093913078308,0.3496881127357483,0.3496881127357483,1.0,1.0,-3.690936088562012,0.9638468027114868,2.727089166641236,0.1335632354021072,0.8619969487190247,0.8619969487190247,0.0,259.5537414550781,266.0,61037.89453125,0.0,4505.43701171875,1.0,278.8578186035156,282.9041748046875,295.2091369628906,299.1672668457031,293.1499938964844,293.1499938964844,279.1499938964844,38634.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685084223747252,1.0,0.0,0.0,3.604308605194092,3.604332685470581,8.668365580888349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.205078125,0.0,1502.3909912109375,1895.4371337890625,0.0,4028.057861328125,0.8972266912460327,1.0,0.0,3.0,1.0,0.0
18112200,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8156461119651794,0.4507214426994324,0.4103360176086426,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9498945474624634,0.7092005610466003,0.6740700006484985,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9019654393196106,0.6181566119194031,0.4341291189193725,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8010725975036621,0.4267297983169555,0.4093032479286194,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6712862253189087,0.2482677549123764,1.1452417373657229,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1921081542969,297.2481994628906,284.902587890625,1.0,0.7150093913078308,0.3496881127357483,0.3496881127357483,1.0,1.0,-3.690936088562012,0.9638468027114868,2.727089166641236,0.1335632354021072,0.8619969487190247,0.8619969487190247,0.0,259.5537414550781,266.0,61037.89453125,0.0,4505.43701171875,1.0,278.8578186035156,282.9041748046875,295.2091369628906,299.1672668457031,293.1499938964844,293.1499938964844,279.1499938964844,38634.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685084223747252,1.0,0.0,0.0,3.604308605194092,3.604332685470581,8.668365580888349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.205078125,0.0,1502.3909912109375,1895.4371337890625,0.0,4028.057861328125,0.8972266912460327,1.0,0.0,3.0,1.0,0.0
18112260,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8133735060691833,0.4503311216831207,0.4098256826400757,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.946957230567932,0.7087786197662354,0.6734809875488281,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018291234970092,0.6227792501449585,0.4371918439865112,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992167472839355,0.4271390438079834,0.409591794013977,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696451902389526,0.2484283000230789,1.1458090543746948,285.0021667480469,284.95001220703125,300.8393859863281,292.1703186035156,298.189453125,297.2535095214844,285.0014343261719,1.0,0.7167683243751526,0.3491670787334442,0.3491670787334442,1.0,1.0,-3.6943182945251465,0.9631890654563904,2.731129169464112,0.1320086270570755,0.9513387084007264,0.9513387084007264,0.0,262.2762145996094,269.0,60309.33984375,0.0,4532.07568359375,1.0,279.1420288085937,283.0290222167969,295.150146484375,298.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,33597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609155654907228,1.0,0.0,0.0,3.70928692817688,3.709311008453369,9.180664619634626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3134765625,0.0,1581.86279296875,1895.4371337890625,0.0,3960.7431640625,0.9170340895652772,1.0,0.0,3.0,1.0,0.0
18112320,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8133735060691833,0.4503311216831207,0.4098256826400757,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.946957230567932,0.7087786197662354,0.6734809875488281,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9018291234970092,0.6227792501449585,0.4371918439865112,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7992167472839355,0.4271390438079834,0.409591794013977,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6696451902389526,0.2484283000230789,1.1458090543746948,285.0021667480469,284.95001220703125,300.8393859863281,292.1703186035156,298.189453125,297.2535095214844,285.0014343261719,1.0,0.7167683243751526,0.3491670787334442,0.3491670787334442,1.0,1.0,-3.6943182945251465,0.9631890654563904,2.731129169464112,0.1320086270570755,0.9513387084007264,0.9513387084007264,0.0,262.2762145996094,269.0,60309.33984375,0.0,4532.07568359375,1.0,279.1420288085937,283.0290222167969,295.150146484375,298.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,33597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609155654907228,1.0,0.0,0.0,3.70928692817688,3.709311008453369,9.180664619634626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.3134765625,0.0,1581.86279296875,1895.4371337890625,0.0,3960.7431640625,0.9170340895652772,1.0,0.0,3.0,1.0,0.0
18112380,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.810297429561615,0.4488469660282135,0.4088836312294006,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9430863857269288,0.7072022557258606,0.6724491715431213,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.900848627090454,0.6262784600257874,0.4399051666259765,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966986298561096,0.4268538355827331,0.4096553027629852,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674915552139282,0.2481844872236251,1.145970106124878,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1794738769531,297.2491455078125,284.90283203125,1.0,0.7184838056564331,0.3486460745334625,0.3486460745334625,1.0,1.0,-3.6954879760742174,0.9618433117866516,2.733644723892212,0.1305017173290252,0.8609182834625244,0.8609182834625244,0.0,265.6082458496094,272.0,60970.0546875,0.0,4556.3857421875,1.0,278.8578491210937,282.9058837890625,295.1781616210937,299.1318054199219,293.1499938964844,293.1499938964844,279.1499938964844,38636.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693278670310974,1.0,0.0,0.0,3.598819732666016,3.598843574523926,8.641983981760859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.234375,0.0,1496.4195556640625,1895.4371337890625,0.0,4035.28564453125,0.8960101008415222,1.0,0.0,3.0,1.0,0.0
18112440,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.810297429561615,0.4488469660282135,0.4088836312294006,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9430863857269288,0.7072022557258606,0.6724491715431213,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.900848627090454,0.6262784600257874,0.4399051666259765,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7966986298561096,0.4268538355827331,0.4096553027629852,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6674915552139282,0.2481844872236251,1.145970106124878,284.9020080566406,284.95001220703125,300.8196716308594,292.1547241210937,298.1794738769531,297.2491455078125,284.90283203125,1.0,0.7184838056564331,0.3486460745334625,0.3486460745334625,1.0,1.0,-3.6954879760742174,0.9618433117866516,2.733644723892212,0.1305017173290252,0.8609182834625244,0.8609182834625244,0.0,265.6082458496094,272.0,60970.0546875,0.0,4556.3857421875,1.0,278.8578491210937,282.9058837890625,295.1781616210937,299.1318054199219,293.1499938964844,293.1499938964844,279.1499938964844,38636.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693278670310974,1.0,0.0,0.0,3.598819732666016,3.598843574523926,8.641983981760859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.234375,0.0,1496.4195556640625,1895.4371337890625,0.0,4035.28564453125,0.8960101008415222,1.0,0.0,3.0,1.0,0.0
18112500,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8088499307632446,0.4485854208469391,0.4084444344043731,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9412489533424376,0.7068725228309631,0.6719169616699219,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9004847407341003,0.6285430788993835,0.4412992298603058,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.795513927936554,0.426980972290039,0.4096570611000061,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6664573550224304,0.2482073754072189,1.1458454132080078,285.01153564453125,284.95001220703125,300.8097229003906,292.1468200683594,298.1775817871094,297.2511291503906,285.01239013671875,1.0,0.7192818522453308,0.3483855724334717,0.3483855724334717,1.0,1.0,-3.6958413124084473,0.9611051082611084,2.734736204147339,0.1295879036188125,0.9369309544563292,0.9369309544563292,0.0,267.15704345703125,272.0,60129.01171875,0.0,4567.1708984375,1.0,279.1004943847656,283.0384521484375,295.1180419921875,298.9132080078125,293.1499938964844,293.1499938964844,279.1499938964844,34263.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636288285255432,1.0,0.0,0.0,3.643828868865967,3.643852472305298,8.859500439939438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0302734375,0.0,1513.33984375,1895.4371337890625,0.0,3984.8671875,0.9041873812675476,1.0,0.0,3.0,1.0,0.0
18112560,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8080043792724609,0.4484462738037109,0.408359557390213,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9401261210441588,0.7067058086395264,0.6717858910560608,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9007534980773926,0.6309269666671753,0.4429792165756225,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7948849201202393,0.4272342920303345,0.4099138975143432,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.665906548500061,0.2483340203762054,1.1464816331863403,285.00164794921875,284.95001220703125,300.7996826171875,292.1388854980469,298.1767578125,297.25445556640625,285.0006103515625,1.0,0.7202147841453552,0.3481286168098449,0.3481286168098449,1.0,1.0,-3.69867467880249,0.9611347913742064,2.737539768218994,0.1289368569850921,0.949652910232544,0.949652910232544,0.0,268.3377990722656,275.0,60241.76953125,0.0,4582.59619140625,1.0,279.1429748535156,283.0297241210937,295.1177978515625,298.9554138183594,293.1499938964844,293.1499938964844,278.8500061035156,33535.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616849422454834,1.0,0.0,0.0,3.7059073448181152,3.705931425094605,9.163943559542532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.6337890625,0.0,1577.5399169921875,1895.4371337890625,0.0,3967.59130859375,0.9159566760063172,1.0,0.0,3.0,1.0,0.0
18112620,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8049056529998779,0.4469594657421112,0.4074200391769409,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.936281681060791,0.7050630450248718,0.6706967949867249,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998569250106812,0.6344394683837891,0.445708304643631,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924503087997437,0.4269231259822845,0.4099563658237457,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638476252555847,0.2480813860893249,1.1466113328933716,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.1666564941406,297.2500915527344,284.903076171875,1.0,0.7219051718711853,0.3476147055625915,0.3476147055625915,1.0,1.0,-3.699734687805176,0.9597750306129456,2.739959716796875,0.1274424642324447,0.8597613573074341,0.8597613573074341,0.0,271.6611022949219,278.0,60896.86328125,0.0,4606.5849609375,1.0,278.8579406738281,282.9077453613281,295.1463317871094,299.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970145046710968,1.0,0.0,0.0,3.592910051345825,3.592933893203736,8.61362536852539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.533203125,0.0,1490.02197265625,1895.4371337890625,0.0,4042.486328125,0.8947065472602844,1.0,0.0,3.0,1.0,0.0
18112680,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8049056529998779,0.4469594657421112,0.4074200391769409,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.936281681060791,0.7050630450248718,0.6706967949867249,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8998569250106812,0.6344394683837891,0.445708304643631,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7924503087997437,0.4269231259822845,0.4099563658237457,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6638476252555847,0.2480813860893249,1.1466113328933716,284.9022827148437,284.95001220703125,300.7794494628906,292.1228332519531,298.1666564941406,297.2500915527344,284.903076171875,1.0,0.7219051718711853,0.3476147055625915,0.3476147055625915,1.0,1.0,-3.699734687805176,0.9597750306129456,2.739959716796875,0.1274424642324447,0.8597613573074341,0.8597613573074341,0.0,271.6611022949219,278.0,60896.86328125,0.0,4606.5849609375,1.0,278.8579406738281,282.9077453613281,295.1463317871094,299.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970145046710968,1.0,0.0,0.0,3.592910051345825,3.592933893203736,8.61362536852539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.533203125,0.0,1490.02197265625,1895.4371337890625,0.0,4042.486328125,0.8947065472602844,1.0,0.0,3.0,1.0,0.0
18112740,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.802618145942688,0.4465476870536804,0.4068963229656219,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9333482384681702,0.7044935822486877,0.6699759364128113,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998220562934875,0.6391092538833618,0.4488025605678558,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7906982898712158,0.4272762537002563,0.4101949632167816,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623340249061584,0.248221680521965,1.1470961570739746,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1638488769531,297.2554016113281,285.00054931640625,1.0,0.7236127853393555,0.3471008241176605,0.3471008241176605,1.0,1.0,-3.7028210163116455,0.9590429067611694,2.7437779903411865,0.1258795112371444,0.9480172991752625,0.9480172991752625,0.0,274.3831481933594,281.0,60170.6484375,0.0,4632.53466796875,1.0,279.1419372558594,283.0312194824219,295.08642578125,298.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33601.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625495672225952,1.0,0.0,0.0,3.698751211166382,3.698775291442871,9.128586953011108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9072265625,0.0,1569.8992919921875,1895.4371337890625,0.0,3975.2802734375,0.914600431919098,1.0,0.0,3.0,1.0,0.0
