time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.802618145942688,0.4465476870536804,0.4068963229656219,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9333482384681702,0.7044935822486877,0.6699759364128113,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8998220562934875,0.6391092538833618,0.4488025605678558,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7906982898712158,0.4272762537002563,0.4101949632167816,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6623340249061584,0.248221680521965,1.1470961570739746,285.0013122558594,284.95001220703125,300.7590026855469,292.10662841796875,298.1638488769531,297.2554016113281,285.00054931640625,1.0,0.7236127853393555,0.3471008241176605,0.3471008241176605,1.0,1.0,-3.7028210163116455,0.9590429067611694,2.7437779903411865,0.1258795112371444,0.9480172991752625,0.9480172991752625,0.0,274.3831481933594,281.0,60170.6484375,0.0,4632.53466796875,1.0,279.1419372558594,283.0312194824219,295.08642578125,298.91900634765625,293.1499938964844,293.1499938964844,278.8500061035156,33601.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625495672225952,1.0,0.0,0.0,3.698751211166382,3.698775291442871,9.128586953011108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.9072265625,0.0,1569.8992919921875,1895.4371337890625,0.0,3975.2802734375,0.914600431919098,1.0,0.0,3.0,1.0,0.0
18112860,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995580434799194,0.4450580179691314,0.405944287776947,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.929530143737793,0.7027834057807922,0.6688138246536255,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989757299423218,0.6426324844360352,0.4515333175659179,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883220314979553,0.4269384741783142,0.4102072715759277,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603469848632812,0.2479596138000488,1.1471718549728394,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.1536560058594,297.2510070800781,284.9033203125,1.0,0.7252753973007202,0.3465844094753265,0.3465844094753265,1.0,1.0,-3.703678607940674,0.9576101303100586,2.7460684776306152,0.1243535131216049,0.8585059642791748,0.8585059642791748,0.0,277.7145080566406,284.0,60819.1953125,0.0,4656.04150390625,1.0,278.8579406738281,282.90966796875,295.1137390136719,299.05731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38646.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97096586227417,1.0,0.0,0.0,3.5866761207580566,3.586699962615967,8.583760973124299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.203125,0.0,1483.30810546875,1895.4371337890625,0.0,4049.711181640625,0.8933279514312744,1.0,0.0,3.0,1.0,0.0
18112920,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7995580434799194,0.4450580179691314,0.405944287776947,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.929530143737793,0.7027834057807922,0.6688138246536255,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8989757299423218,0.6426324844360352,0.4515333175659179,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7883220314979553,0.4269384741783142,0.4102072715759277,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6603469848632812,0.2479596138000488,1.1471718549728394,284.90252685546875,284.95001220703125,300.73834228515625,292.0902709960937,298.1536560058594,297.2510070800781,284.9033203125,1.0,0.7252753973007202,0.3465844094753265,0.3465844094753265,1.0,1.0,-3.703678607940674,0.9576101303100586,2.7460684776306152,0.1243535131216049,0.8585059642791748,0.8585059642791748,0.0,277.7145080566406,284.0,60819.1953125,0.0,4656.04150390625,1.0,278.8579406738281,282.90966796875,295.1137390136719,299.05731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38646.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97096586227417,1.0,0.0,0.0,3.5866761207580566,3.586699962615967,8.583760973124299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.203125,0.0,1483.30810546875,1895.4371337890625,0.0,4049.711181640625,0.8933279514312744,1.0,0.0,3.0,1.0,0.0
18112980,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7973301410675049,0.444636583328247,0.4054149389266968,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266348481178284,0.7021403908729553,0.6680275201797485,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989850282669067,0.6473222970962524,0.4546410143375397,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866199612617493,0.4272644221782684,0.4104217290878296,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588934063911438,0.2480905950069427,1.1476187705993652,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1507873535156,297.25634765625,285.0001525878906,1.0,0.7269579172134399,0.3460679948329925,0.3460679948329925,1.0,1.0,-3.706620693206787,0.9568208456039428,2.7497997283935547,0.1227657869458198,0.9462481141090392,0.9462481141090392,0.0,280.43560791015625,287.0,60094.484375,0.0,4681.64208984375,1.0,279.14190673828125,283.03253173828125,295.0534973144531,298.8809509277344,293.1499938964844,293.1499938964844,278.8500061035156,33600.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633553624153136,1.0,0.0,0.0,3.692770004272461,3.69279408454895,9.099087492359104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.859375,0.0,1563.1107177734375,1895.4371337890625,0.0,3982.438720703125,0.913253366947174,1.0,0.0,3.0,1.0,0.0
18113040,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7973301410675049,0.444636583328247,0.4054149389266968,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9266348481178284,0.7021403908729553,0.6680275201797485,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8989850282669067,0.6473222970962524,0.4546410143375397,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7866199612617493,0.4272644221782684,0.4104217290878296,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6588934063911438,0.2480905950069427,1.1476187705993652,285.0009155273437,284.95001220703125,300.717529296875,292.0737609863281,298.1507873535156,297.25634765625,285.0001525878906,1.0,0.7269579172134399,0.3460679948329925,0.3460679948329925,1.0,1.0,-3.706620693206787,0.9568208456039428,2.7497997283935547,0.1227657869458198,0.9462481141090392,0.9462481141090392,0.0,280.43560791015625,287.0,60094.484375,0.0,4681.64208984375,1.0,279.14190673828125,283.03253173828125,295.0534973144531,298.8809509277344,293.1499938964844,293.1499938964844,278.8500061035156,33600.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633553624153136,1.0,0.0,0.0,3.692770004272461,3.69279408454895,9.099087492359104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.859375,0.0,1563.1107177734375,1895.4371337890625,0.0,3982.438720703125,0.913253366947174,1.0,0.0,3.0,1.0,0.0
18113100,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7961505055427551,0.4439482688903808,0.4051267504692077,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9251237511634828,0.7013382911682129,0.6676362752914429,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8989067673683167,0.649140477180481,0.4561664760112762,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7857375741004944,0.4271480441093445,0.4105555713176727,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6581681966781616,0.2480086684226989,1.148048758506775,284.8799133300781,284.95001220703125,300.70709228515625,292.06549072265625,298.14617919921875,297.2547912597656,284.8788757324219,1.0,0.7278510332107544,0.3458097875118255,0.3458097875118255,1.0,1.0,-3.708324670791626,0.9564899802207948,2.7518346309661865,0.1221297606825828,0.8619913458824158,0.8619913458824158,0.0,281.90252685546875,287.0,60975.11328125,0.0,4695.7783203125,1.0,278.89727783203125,282.8876342773437,295.0989990234375,299.0880432128906,293.1499938964844,293.1499938964844,278.8500061035156,37789.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696086049079896,1.0,0.0,0.0,3.656583547592163,3.656607866287232,8.921631433622679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.9873046875,0.0,1553.9151611328125,1895.4371337890625,0.0,4037.760009765625,0.905929684638977,1.0,0.0,3.0,1.0,0.0
18113160,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7943610548973083,0.4431440234184265,0.4044659733772278,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.922907531261444,0.7003629207611084,0.6668083667755127,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8982096910476685,0.650852620601654,0.4573840796947479,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7843223810195923,0.4269016087055206,0.4104143679141998,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6569932103157043,0.2478208392858505,1.1476696729660034,284.90252685546875,284.95001220703125,300.69659423828125,292.05718994140625,298.1405639648437,297.2519226074219,284.9038391113281,1.0,0.7285968065261841,0.3455640077590942,0.3455640077590942,1.0,1.0,-3.707374811172485,0.9553911685943604,2.751983642578125,0.1212683245539665,0.8570323586463928,0.8570323586463928,0.0,283.7584228515625,290.0,60722.91796875,0.0,4704.8349609375,1.0,278.8572692871094,282.9120178222656,295.0813903808594,299.0191345214844,293.1499938964844,293.1499938964844,279.1499938964844,38824.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971810519695282,1.0,0.0,0.0,3.5777180194854736,3.577741861343384,8.540936278222944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.9072265625,0.0,1474.94482421875,1895.4371337890625,0.0,4057.138671875,0.8914890885353088,1.0,0.0,3.0,1.0,0.0
18113220,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921793460845947,0.4427128434181213,0.403922975063324,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9200634360313416,0.6996458172798157,0.6659479737281799,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982446789741516,0.6555600166320801,0.4604966044425964,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826573252677917,0.4272004663944244,0.4106002449989319,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555877327919006,0.2479426264762878,1.1480687856674194,285.0005187988281,284.95001220703125,300.6755676269531,292.0404968261719,298.13775634765625,297.2572631835937,284.9997253417969,1.0,0.7302531003952026,0.3450724184513092,0.3450724184513092,1.0,1.0,-3.710125207901001,0.9546204805374146,2.755504608154297,0.1197395175695419,0.944427251815796,0.944427251815796,0.0,286.4878234863281,293.0,60015.19140625,0.0,4730.00146484375,1.0,279.1418151855469,283.03387451171875,295.0201721191406,298.8422546386719,293.1499938964844,293.1499938964844,278.8500061035156,33599.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641509056091307,1.0,0.0,0.0,3.6865715980529785,3.6865954399108887,9.06856655547017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2978515625,0.0,1556.096435546875,1895.4371337890625,0.0,3989.499755859375,0.9118577241897584,1.0,0.0,3.0,1.0,0.0
18113280,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7921793460845947,0.4427128434181213,0.403922975063324,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9200634360313416,0.6996458172798157,0.6659479737281799,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8982446789741516,0.6555600166320801,0.4604966044425964,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7826573252677917,0.4272004663944244,0.4106002449989319,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6555877327919006,0.2479426264762878,1.1480687856674194,285.0005187988281,284.95001220703125,300.6755676269531,292.0404968261719,298.13775634765625,297.2572631835937,284.9997253417969,1.0,0.7302531003952026,0.3450724184513092,0.3450724184513092,1.0,1.0,-3.710125207901001,0.9546204805374146,2.755504608154297,0.1197395175695419,0.944427251815796,0.944427251815796,0.0,286.4878234863281,293.0,60015.19140625,0.0,4730.00146484375,1.0,279.1418151855469,283.03387451171875,295.0201721191406,298.8422546386719,293.1499938964844,293.1499938964844,278.8500061035156,33599.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641509056091307,1.0,0.0,0.0,3.6865715980529785,3.6865954399108887,9.06856655547017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2978515625,0.0,1556.096435546875,1895.4371337890625,0.0,3989.499755859375,0.9118577241897584,1.0,0.0,3.0,1.0,0.0
18113340,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892772555351257,0.4412193894386291,0.4029623866081238,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164392948150636,0.6978024840354919,0.6646556854248047,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975104093551636,0.6590978503227234,0.4632379710674286,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7804152965545654,0.4268128275871277,0.4105635285377502,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537531018257141,0.2476647049188614,1.1480685472488403,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1275329589844,297.2528076171875,284.90386962890625,1.0,0.7318644523620605,0.3445808291435241,0.3445808291435241,1.0,1.0,-3.7106783390045166,0.9531704187393188,2.757507801055908,0.1182629466056823,0.8558997511863708,0.8558997511863708,0.0,289.81756591796875,296.0,60651.6796875,0.0,4752.693359375,1.0,278.8580322265625,282.9139099121094,295.0472106933594,298.9794921875,293.1499938964844,293.1499938964844,279.1499938964844,38651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725563526153564,1.0,0.0,0.0,3.573215961456299,3.57323956489563,8.519454581801256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.119140625,0.0,1468.8326416015625,1895.4371337890625,0.0,4063.6904296875,0.8903512954711914,1.0,0.0,3.0,1.0,0.0
18113400,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7892772555351257,0.4412193894386291,0.4029623866081238,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9164392948150636,0.6978024840354919,0.6646556854248047,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8975104093551636,0.6590978503227234,0.4632379710674286,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7804152965545654,0.4268128275871277,0.4105635285377502,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6537531018257141,0.2476647049188614,1.1480685472488403,284.90313720703125,284.95001220703125,300.6544494628906,292.0237731933594,298.1275329589844,297.2528076171875,284.90386962890625,1.0,0.7318644523620605,0.3445808291435241,0.3445808291435241,1.0,1.0,-3.7106783390045166,0.9531704187393188,2.757507801055908,0.1182629466056823,0.8558997511863708,0.8558997511863708,0.0,289.81756591796875,296.0,60651.6796875,0.0,4752.693359375,1.0,278.8580322265625,282.9139099121094,295.0472106933594,298.9794921875,293.1499938964844,293.1499938964844,279.1499938964844,38651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725563526153564,1.0,0.0,0.0,3.573215961456299,3.57323956489563,8.519454581801256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.119140625,0.0,1468.8326416015625,1895.4371337890625,0.0,4063.6904296875,0.8903512954711914,1.0,0.0,3.0,1.0,0.0
18113460,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7871682047843933,0.440777987241745,0.4024213254451751,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9137097001075744,0.6970123052597046,0.6637384295463562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8975938558578491,0.663818895816803,0.4663665890693664,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7788076400756836,0.4270854592323303,0.4107309281826019,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6524108052253723,0.24777851998806,1.1484471559524536,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.12481689453125,297.2581481933594,284.9994506835937,1.0,0.7334980964660645,0.3441231548786163,0.3441231548786163,1.0,1.0,-3.713335037231445,0.9524750709533693,2.760860204696656,0.1168339103460311,0.9426046013832092,0.9426046013832092,0.0,292.5377502441406,299.0,59932.89453125,0.0,4777.58837890625,1.0,279.14178466796875,283.035400390625,294.9866027832031,298.8030700683594,293.1499938964844,293.1499938964844,278.8500061035156,33594.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649193286895752,1.0,0.0,0.0,3.6800363063812256,3.680060148239136,9.036442065735172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.34375,0.0,1548.6953125,1895.4371337890625,0.0,3996.314208984375,0.9103832244873048,1.0,0.0,3.0,1.0,0.0
18113520,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7871682047843933,0.440777987241745,0.4024213254451751,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9137097001075744,0.6970123052597046,0.6637384295463562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8975938558578491,0.663818895816803,0.4663665890693664,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7788076400756836,0.4270854592323303,0.4107309281826019,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6524108052253723,0.24777851998806,1.1484471559524536,285.0002136230469,284.95001220703125,300.6333312988281,292.00701904296875,298.12481689453125,297.2581481933594,284.9994506835937,1.0,0.7334980964660645,0.3441231548786163,0.3441231548786163,1.0,1.0,-3.713335037231445,0.9524750709533693,2.760860204696656,0.1168339103460311,0.9426046013832092,0.9426046013832092,0.0,292.5377502441406,299.0,59932.89453125,0.0,4777.58837890625,1.0,279.14178466796875,283.035400390625,294.9866027832031,298.8030700683594,293.1499938964844,293.1499938964844,278.8500061035156,33594.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649193286895752,1.0,0.0,0.0,3.6800363063812256,3.680060148239136,9.036442065735172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.34375,0.0,1548.6953125,1895.4371337890625,0.0,3996.314208984375,0.9103832244873048,1.0,0.0,3.0,1.0,0.0
18113580,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7843454480171204,0.4392824470996856,0.4014564752578735,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.910249650478363,0.6951043605804443,0.662382960319519,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969080448150635,0.6673597097396851,0.4691104292869568,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766298055648804,0.4266736209392547,0.4106706082820892,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6506469249725342,0.2474936544895172,1.148414134979248,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.1147155761719,297.2536926269531,284.9042053222656,1.0,0.7350849509239197,0.3436655104160309,0.3436655104160309,1.0,1.0,-3.713742256164551,0.9510899186134338,2.7626521587371826,0.1154546737670898,0.8545815348625183,0.8545815348625183,0.0,295.8668212890625,302.0,60564.28125,0.0,4799.88134765625,1.0,278.85809326171875,282.9161071777344,295.013671875,298.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,38650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733243584632874,1.0,0.0,0.0,3.5661861896514893,3.5662100315093994,8.485967555316165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.69921875,0.0,1461.283935546875,1895.4371337890625,0.0,4070.429931640625,0.8887938261032104,1.0,0.0,3.0,1.0,0.0
18113640,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7843454480171204,0.4392824470996856,0.4014564752578735,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.910249650478363,0.6951043605804443,0.662382960319519,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8969080448150635,0.6673597097396851,0.4691104292869568,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7766298055648804,0.4266736209392547,0.4106706082820892,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6506469249725342,0.2474936544895172,1.148414134979248,284.9034729003906,284.95001220703125,300.6121520996094,291.9902648925781,298.1147155761719,297.2536926269531,284.9042053222656,1.0,0.7350849509239197,0.3436655104160309,0.3436655104160309,1.0,1.0,-3.713742256164551,0.9510899186134338,2.7626521587371826,0.1154546737670898,0.8545815348625183,0.8545815348625183,0.0,295.8668212890625,302.0,60564.28125,0.0,4799.88134765625,1.0,278.85809326171875,282.9161071777344,295.013671875,298.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,38650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733243584632874,1.0,0.0,0.0,3.5661861896514893,3.5662100315093994,8.485967555316165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.69921875,0.0,1461.283935546875,1895.4371337890625,0.0,4070.429931640625,0.8887938261032104,1.0,0.0,3.0,1.0,0.0
18113700,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7830455303192139,0.4390013515949249,0.4010108113288879,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9086506366729736,0.6945984959602356,0.6616969704627991,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8966866135597229,0.6696727871894836,0.4705300629138946,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7756099104881287,0.4267369508743286,0.410616010427475,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6498009562492371,0.2474962323904037,1.1482077836990356,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.1128845214844,297.2557373046875,285.0113830566406,1.0,0.7358233332633972,0.3434366881847381,0.3434366881847381,1.0,1.0,-3.713767290115357,0.9503490328788756,2.763418436050415,0.1146120429039001,0.9291875958442688,0.9291875958442688,0.0,297.4071044921875,302.0,59737.2421875,0.0,4809.74267578125,1.0,279.0997009277344,283.0461120605469,294.95294189453125,298.7218322753906,293.1499938964844,293.1499938964844,279.1499938964844,34215.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676076769828796,1.0,0.0,0.0,3.612581968307495,3.612605333328247,8.7082065647337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.943359375,0.0,1478.722900390625,1895.4371337890625,0.0,4020.103759765625,0.8971709609031677,1.0,0.0,3.0,1.0,0.0
18113760,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7822847962379456,0.4388313293457031,0.400902658700943,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9076474905014038,0.6942426562309265,0.6613946557044983,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8970112800598145,0.6720923185348511,0.4722404479980469,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7750576138496399,0.4269195795059204,0.4108102917671203,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6493484377861023,0.2475989460945129,1.1487488746643066,284.9997253417969,284.95001220703125,300.5910339355469,291.9735107421875,298.1120300292969,297.259033203125,284.9986572265625,1.0,0.7366931438446045,0.3432116210460663,0.3432116210460663,1.0,1.0,-3.7162139415740967,0.9503501653671264,2.7658636569976807,0.1140206903219223,0.940657913684845,0.940657913684845,0.0,298.5940856933594,305.0,59848.95703125,0.0,4824.33935546875,1.0,279.1427307128906,283.0365295410156,294.9521484375,298.7631225585937,293.1499938964844,293.1499938964844,278.8500061035156,33520.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656243920326232,1.0,0.0,0.0,3.675047874450684,3.6750717163085938,9.0119607421002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5927734375,0.0,1542.5360107421875,1895.4371337890625,0.0,4002.560546875,0.908992886543274,1.0,0.0,3.0,1.0,0.0
18113820,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7795527577400208,0.437333881855011,0.3999407291412353,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9044175148010254,0.6922730803489685,0.6599856615066528,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8963804244995117,0.6756316423416138,0.4749901592731476,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.772951066493988,0.4264843761920929,0.4107311069965362,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.64765864610672,0.2473078817129135,1.148695707321167,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.1019592285156,297.2545166015625,284.904541015625,1.0,0.7382574081420898,0.3427615463733673,0.3427615463733673,1.0,1.0,-3.716520309448242,0.9489574432373048,2.767562866210937,0.1126594692468643,0.8532445430755615,0.8532445430755615,0.0,301.9145202636719,308.0,60474.1875,0.0,4846.30859375,1.0,278.8581848144531,282.9183959960937,294.9801940917969,298.90045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38649.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974066436290741,1.0,0.0,0.0,3.558968067169189,3.5589916706085205,8.451649478047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0478515625,0.0,1453.5621337890625,1895.4371337890625,0.0,4076.935546875,0.8871972560882568,1.0,0.0,3.0,1.0,0.0
18113880,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7795527577400208,0.437333881855011,0.3999407291412353,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9044175148010254,0.6922730803489685,0.6599856615066528,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8963804244995117,0.6756316423416138,0.4749901592731476,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.772951066493988,0.4264843761920929,0.4107311069965362,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.64765864610672,0.2473078817129135,1.148695707321167,284.90380859375,284.95001220703125,300.5699462890625,291.956787109375,298.1019592285156,297.2545166015625,284.904541015625,1.0,0.7382574081420898,0.3427615463733673,0.3427615463733673,1.0,1.0,-3.716520309448242,0.9489574432373048,2.767562866210937,0.1126594692468643,0.8532445430755615,0.8532445430755615,0.0,301.9145202636719,308.0,60474.1875,0.0,4846.30859375,1.0,278.8581848144531,282.9183959960937,294.9801940917969,298.90045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38649.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974066436290741,1.0,0.0,0.0,3.558968067169189,3.5589916706085205,8.451649478047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0478515625,0.0,1453.5621337890625,1895.4371337890625,0.0,4076.935546875,0.8871972560882568,1.0,0.0,3.0,1.0,0.0
18113940,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7775604724884033,0.4368716180324554,0.3993870913982391,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9020060896873474,0.6913425922393799,0.6589434742927551,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965197801589966,0.6803682446479797,0.4781292974948883,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714301347732544,0.4267044067382812,0.4108524620532989,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6464150547981262,0.247405931353569,1.1490137577056885,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0993347167969,297.25982666015625,284.9986877441406,1.0,0.7398443818092346,0.3423114418983459,0.3423114418983459,1.0,1.0,-3.718896389007568,0.9481985569000244,2.770697832107544,0.1112323999404907,0.9388461709022522,0.9388461709022522,0.0,304.6353454589844,311.0,59762.15625,0.0,4870.49560546875,1.0,279.1416931152344,283.03839111328125,294.9195861816406,298.72442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664020538330078,1.0,0.0,0.0,3.66661548614502,3.666639089584351,8.970652061179862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7265625,0.0,1533.5946044921875,1895.4371337890625,0.0,4009.44482421875,0.9073580503463744,1.0,0.0,3.0,1.0,0.0
18114000,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7775604724884033,0.4368716180324554,0.3993870913982391,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9020060896873474,0.6913425922393799,0.6589434742927551,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8965197801589966,0.6803682446479797,0.4781292974948883,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7714301347732544,0.4267044067382812,0.4108524620532989,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6464150547981262,0.247405931353569,1.1490137577056885,284.9994506835937,284.95001220703125,300.5489501953125,291.9401550292969,298.0993347167969,297.25982666015625,284.9986877441406,1.0,0.7398443818092346,0.3423114418983459,0.3423114418983459,1.0,1.0,-3.718896389007568,0.9481985569000244,2.770697832107544,0.1112323999404907,0.9388461709022522,0.9388461709022522,0.0,304.6353454589844,311.0,59762.15625,0.0,4870.49560546875,1.0,279.1416931152344,283.03839111328125,294.9195861816406,298.72442626953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664020538330078,1.0,0.0,0.0,3.66661548614502,3.666639089584351,8.970652061179862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.7265625,0.0,1533.5946044921875,1895.4371337890625,0.0,4009.44482421875,0.9073580503463744,1.0,0.0,3.0,1.0,0.0
18114060,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7756702303886414,0.4357145428657532,0.3987405598163605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8998153805732727,0.6898008584976196,0.6579381227493286,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.896195113658905,0.6830143332481384,0.4802834689617157,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7699870467185974,0.4263612926006317,0.4108460545539856,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6452742218971252,0.2471925020217895,1.1491765975952148,284.8927001953125,284.95001220703125,300.5330810546875,291.9276123046875,298.0915832519531,297.2561950683594,284.8948669433594,1.0,0.7410551905632019,0.3419690728187561,0.3419690728187561,1.0,1.0,-3.7196993827819824,0.9473084211349488,2.772390842437744,0.1102737039327621,0.8524613380432129,0.8524613380432129,0.0,307.0735168457031,311.0,60447.62890625,0.0,4888.31689453125,1.0,278.8690490722656,282.9105224609375,294.96014404296875,298.8941345214844,293.1499938964844,293.1499938964844,278.8500061035156,39122.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743399620056152,1.0,0.0,0.0,3.5728542804718018,3.572878122329712,8.517731089341396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1669921875,0.0,1471.894287109375,1895.4371337890625,0.0,4079.332275390625,0.8902052640914917,1.0,0.0,3.0,1.0,0.0
18114120,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7749112248420715,0.4353795051574707,0.3984232246875763,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8989521861076355,0.6893211007118225,0.6574777364730835,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8959316611289978,0.6839100122451782,0.4808778762817383,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7693858742713928,0.4262497127056122,0.4107503890991211,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.644788920879364,0.2471104860305786,1.1489269733428955,284.9034118652344,284.95001220703125,300.5280456542969,291.9236145019531,298.08935546875,297.25537109375,284.90460205078125,1.0,0.7413838505744934,0.3418597280979156,0.3418597280979156,1.0,1.0,-3.719062328338623,0.9467565417289734,2.772305965423584,0.1098503023386001,0.8515661954879761,0.8515661954879761,0.0,307.950439453125,314.0,60371.7734375,0.0,4892.04296875,1.0,278.8589172363281,282.92059326171875,294.9471740722656,298.8617858886719,293.1499938964844,293.1499938964844,279.1499938964844,38756.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974731981754303,1.0,0.0,0.0,3.551045179367065,3.5510687828063965,8.41406176732562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0234375,0.0,1445.89990234375,1895.4371337890625,0.0,4082.76513671875,0.8854337930679321,1.0,0.0,3.0,1.0,0.0
18114180,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7729655504226685,0.434901624917984,0.3978566229343414,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8965787291526794,0.6883208751678467,0.6563719511032104,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.896080493927002,0.6886407136917114,0.4840104877948761,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7678976058959961,0.4264411926269531,0.4108463525772095,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435840725898743,0.2471998035907745,1.1492133140563965,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08673095703125,297.26055908203125,284.99810791015625,1.0,0.7429486513137817,0.3414079844951629,0.3414079844951629,1.0,1.0,-3.721270084381104,0.9459382891654968,2.775331735610962,0.1084043830633163,0.9369023442268372,0.9369023442268372,0.0,310.6812438964844,317.0,59674.9140625,0.0,4915.84765625,1.0,279.14166259765625,283.03973388671875,294.88671875,298.68572998046875,293.1499938964844,293.1499938964844,278.8500061035156,33589.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671048521995544,1.0,0.0,0.0,3.659983158111572,3.6600067615509033,8.938229143495846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.470703125,0.0,1526.2216796875,1895.4371337890625,0.0,4015.660400390625,0.9058701992034912,1.0,0.0,3.0,1.0,0.0
18114240,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7729655504226685,0.434901624917984,0.3978566229343414,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8965787291526794,0.6883208751678467,0.6563719511032104,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.896080493927002,0.6886407136917114,0.4840104877948761,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7678976058959961,0.4264411926269531,0.4108463525772095,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6435840725898743,0.2471998035907745,1.1492133140563965,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.08673095703125,297.26055908203125,284.99810791015625,1.0,0.7429486513137817,0.3414079844951629,0.3414079844951629,1.0,1.0,-3.721270084381104,0.9459382891654968,2.775331735610962,0.1084043830633163,0.9369023442268372,0.9369023442268372,0.0,310.6812438964844,317.0,59674.9140625,0.0,4915.84765625,1.0,279.14166259765625,283.03973388671875,294.88671875,298.68572998046875,293.1499938964844,293.1499938964844,278.8500061035156,33589.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671048521995544,1.0,0.0,0.0,3.659983158111572,3.6600067615509033,8.938229143495846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.470703125,0.0,1526.2216796875,1895.4371337890625,0.0,4015.660400390625,0.9058701992034912,1.0,0.0,3.0,1.0,0.0
18114300,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7719322443008423,0.4341999888420105,0.3975469172000885,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8953376412391663,0.6873548626899719,0.655816912651062,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.896068811416626,0.6904461979866028,0.4855363368988037,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7671234607696533,0.4262590706348419,0.410916268825531,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6429816484451294,0.2470972687005996,1.1495487689971924,284.8802185058594,284.95001220703125,300.4969787597656,291.89898681640625,298.0821838378906,297.2588195800781,284.87945556640625,1.0,0.7437783479690552,0.341182142496109,0.341182142496109,1.0,1.0,-3.72256064414978,0.9455788731575012,2.776981830596924,0.1078332439064979,0.8538339734077454,0.8538339734077454,0.0,312.1569519042969,317.0,60526.33203125,0.0,4928.99169921875,1.0,278.8980407714844,282.8978576660156,294.9323425292969,298.8911437988281,293.1499938964844,293.1499938964844,278.8500061035156,37924.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733410477638244,1.0,0.0,0.0,3.620577812194824,3.6206018924713135,8.746797561798303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.90625,0.0,1514.963134765625,1895.4371337890625,0.0,4070.576416015625,0.897952675819397,1.0,0.0,3.0,1.0,0.0
18114360,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7703858017921448,0.4333982765674591,0.3968837857246399,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8935666084289551,0.6862360239028931,0.6548478603363037,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8955163955688477,0.6921606063842773,0.4867472648620605,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7659041881561279,0.4259577393531799,0.4107193648815155,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6420110464096069,0.2468950748443603,1.1490942239761353,284.904296875,284.95001220703125,300.4867248535156,291.8908386230469,298.0767822265625,297.2559509277344,284.905517578125,1.0,0.7444652318954468,0.3409686684608459,0.3409686684608459,1.0,1.0,-3.721272230148315,0.9444832801818848,2.7767889499664307,0.1070499867200851,0.8503516912460327,0.8503516912460327,0.0,314.0036315917969,320.0,60272.91796875,0.0,4936.97802734375,1.0,278.8575439453125,282.9234313964844,294.9148864746094,298.8221740722656,293.1499938964844,293.1499938964844,279.1499938964844,38833.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755223989486694,1.0,0.0,0.0,3.541666507720948,3.541689872741699,8.369675583708158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.0302734375,0.0,1436.51904296875,1895.4371337890625,0.0,4089.681884765625,0.8835397362709045,1.0,0.0,3.0,1.0,0.0
18114420,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7685003280639648,0.4329180121421814,0.3963122069835663,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8912291526794434,0.6851822733879089,0.6536881327629089,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8956868648529053,0.6968961954116821,0.4898783266544342,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644569873809814,0.4261274635791778,0.4107918441295624,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408479809761047,0.2469786703586578,1.149344801902771,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.07440185546875,297.2611999511719,284.99786376953125,1.0,0.7460055351257324,0.3405417203903198,0.3405417203903198,1.0,1.0,-3.723335504531861,0.9437004923820496,2.779634952545166,0.1056703627109527,0.9349204897880554,0.9349204897880554,0.0,316.7306823730469,323.0,59583.28515625,0.0,4960.3759765625,1.0,279.1415710449219,283.04150390625,294.8538818359375,298.646484375,293.1499938964844,293.1499938964844,278.8500061035156,33583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677655100822448,1.0,0.0,0.0,3.6526052951812735,3.6526288986206055,8.902229637897108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.490234375,0.0,1517.9757080078125,1895.4371337890625,0.0,4021.498291015625,0.9042054414749146,1.0,0.0,3.0,1.0,0.0
18114480,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7685003280639648,0.4329180121421814,0.3963122069835663,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8912291526794434,0.6851822733879089,0.6536881327629089,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8956868648529053,0.6968961954116821,0.4898783266544342,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7644569873809814,0.4261274635791778,0.4107918441295624,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6408479809761047,0.2469786703586578,1.149344801902771,284.9986267089844,284.95001220703125,300.4663391113281,291.87469482421875,298.07440185546875,297.2611999511719,284.99786376953125,1.0,0.7460055351257324,0.3405417203903198,0.3405417203903198,1.0,1.0,-3.723335504531861,0.9437004923820496,2.779634952545166,0.1056703627109527,0.9349204897880554,0.9349204897880554,0.0,316.7306823730469,323.0,59583.28515625,0.0,4960.3759765625,1.0,279.1415710449219,283.04150390625,294.8538818359375,298.646484375,293.1499938964844,293.1499938964844,278.8500061035156,33583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677655100822448,1.0,0.0,0.0,3.6526052951812735,3.6526288986206055,8.902229637897108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.490234375,0.0,1517.9757080078125,1895.4371337890625,0.0,4021.498291015625,0.9042054414749146,1.0,0.0,3.0,1.0,0.0
18114540,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659932971000671,0.4314171373844147,0.395331859588623,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8882659077644348,0.6830525994300842,0.6521109342575073,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951472640037537,0.7004057765007019,0.4926015138626098,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.762515664100647,0.4256240129470825,0.4106402099132538,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393257975578308,0.2466696351766586,1.14919114112854,284.9048156738281,284.95001220703125,300.4461975097656,291.8587341308594,298.0645751953125,297.2565612792969,284.9054870605469,1.0,0.7474984526634216,0.3401147723197937,0.3401147723197937,1.0,1.0,-3.723176956176758,0.94223952293396,2.780937433242798,0.1043445095419883,0.8490372896194458,0.8490372896194458,0.0,320.05487060546875,326.0,60192.34765625,0.0,4981.05859375,1.0,278.8583374023437,282.9254150390625,294.8818664550781,298.782958984375,293.1499938964844,293.1499938964844,279.1499938964844,38649.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761157631874084,1.0,0.0,0.0,3.536490201950073,3.536513566970825,8.345228366124502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.560546875,0.0,1429.7205810546875,1895.4371337890625,0.0,4094.869140625,0.8822217583656311,1.0,0.0,3.0,1.0,0.0
18114600,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7659932971000671,0.4314171373844147,0.395331859588623,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8882659077644348,0.6830525994300842,0.6521109342575073,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8951472640037537,0.7004057765007019,0.4926015138626098,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.762515664100647,0.4256240129470825,0.4106402099132538,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6393257975578308,0.2466696351766586,1.14919114112854,284.9048156738281,284.95001220703125,300.4461975097656,291.8587341308594,298.0645751953125,297.2565612792969,284.9054870605469,1.0,0.7474984526634216,0.3401147723197937,0.3401147723197937,1.0,1.0,-3.723176956176758,0.94223952293396,2.780937433242798,0.1043445095419883,0.8490372896194458,0.8490372896194458,0.0,320.05487060546875,326.0,60192.34765625,0.0,4981.05859375,1.0,278.8583374023437,282.9254150390625,294.8818664550781,298.782958984375,293.1499938964844,293.1499938964844,279.1499938964844,38649.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761157631874084,1.0,0.0,0.0,3.536490201950073,3.536513566970825,8.345228366124502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.560546875,0.0,1429.7205810546875,1895.4371337890625,0.0,4094.869140625,0.8822217583656311,1.0,0.0,3.0,1.0,0.0
