time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7641763091087341,0.4309270977973938,0.3947625458240509,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8859774470329285,0.681944727897644,0.6509117484092712,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953452110290527,0.7051318287849426,0.4957335889339447,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7611170411109924,0.4257697761058807,0.4106967449188232,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6382096409797668,0.2467476576566696,1.149433135986328,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0624084472656,297.2617492675781,284.99761962890625,1.0,0.7490198016166687,0.3397211134433746,0.3397211134433746,1.0,1.0,-3.7251672744750977,0.9415385723114014,2.7836287021636963,0.1030693426728248,0.9330461621284484,0.9330461621284484,0.0,322.77313232421875,329.0,59492.3984375,0.0,5004.22021484375,1.0,279.1415100097656,283.0432434082031,294.822021484375,298.6083374023437,293.1499938964844,293.1499938964844,278.8500061035156,33574.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683724641799928,1.0,0.0,0.0,3.645355224609375,3.645378828048706,8.86692419044266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.0361328125,0.0,1509.8856201171875,1895.4371337890625,0.0,4026.857666015625,0.9025693535804749,1.0,0.0,3.0,1.0,0.0
18114720,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7641763091087341,0.4309270977973938,0.3947625458240509,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8859774470329285,0.681944727897644,0.6509117484092712,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8953452110290527,0.7051318287849426,0.4957335889339447,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7611170411109924,0.4257697761058807,0.4106967449188232,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6382096409797668,0.2467476576566696,1.149433135986328,284.9983825683594,284.95001220703125,300.4263000488281,291.8429870605469,298.0624084472656,297.2617492675781,284.99761962890625,1.0,0.7490198016166687,0.3397211134433746,0.3397211134433746,1.0,1.0,-3.7251672744750977,0.9415385723114014,2.7836287021636963,0.1030693426728248,0.9330461621284484,0.9330461621284484,0.0,322.77313232421875,329.0,59492.3984375,0.0,5004.22021484375,1.0,279.1415100097656,283.0432434082031,294.822021484375,298.6083374023437,293.1499938964844,293.1499938964844,278.8500061035156,33574.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683724641799928,1.0,0.0,0.0,3.645355224609375,3.645378828048706,8.86692419044266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.0361328125,0.0,1509.8856201171875,1895.4371337890625,0.0,4026.857666015625,0.9025693535804749,1.0,0.0,3.0,1.0,0.0
18114780,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7617453336715698,0.4294248819351196,0.3937786221504211,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8830710053443909,0.6797719597816467,0.6492908000946045,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948312997817993,0.7086218595504761,0.4984435141086578,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592297792434692,0.4252448678016662,0.4105238616466522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367375254631042,0.2464340329170227,1.1492568254470823,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.05279541015625,297.25701904296875,284.9058532714844,1.0,0.7504917979240417,0.3393274247646332,0.3393274247646332,1.0,1.0,-3.7248830795288086,0.9401487112045288,2.7847344875335693,0.1018449813127517,0.8476890921592712,0.8476890921592712,0.0,326.0966796875,332.0,60097.671875,0.0,5024.53564453125,1.0,278.8583679199219,282.9278259277344,294.8505554199219,298.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38643.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767143130302428,1.0,0.0,0.0,3.5289337635040283,3.5289571285247803,8.309604027090245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.05859375,0.0,1421.7244873046875,1895.4371337890625,0.0,4100.09765625,0.8805453181266785,1.0,0.0,3.0,1.0,0.0
18114840,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7617453336715698,0.4294248819351196,0.3937786221504211,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8830710053443909,0.6797719597816467,0.6492908000946045,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8948312997817993,0.7086218595504761,0.4984435141086578,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7592297792434692,0.4252448678016662,0.4105238616466522,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6367375254631042,0.2464340329170227,1.1492568254470823,284.9052124023437,284.95001220703125,300.4067077636719,291.82745361328125,298.05279541015625,297.25701904296875,284.9058532714844,1.0,0.7504917979240417,0.3393274247646332,0.3393274247646332,1.0,1.0,-3.7248830795288086,0.9401487112045288,2.7847344875335693,0.1018449813127517,0.8476890921592712,0.8476890921592712,0.0,326.0966796875,332.0,60097.671875,0.0,5024.53564453125,1.0,278.8583679199219,282.9278259277344,294.8505554199219,298.7451477050781,293.1499938964844,293.1499938964844,279.1499938964844,38643.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767143130302428,1.0,0.0,0.0,3.5289337635040283,3.5289571285247803,8.309604027090245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.05859375,0.0,1421.7244873046875,1895.4371337890625,0.0,4100.09765625,0.8805453181266785,1.0,0.0,3.0,1.0,0.0
18114900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7606339454650879,0.4291253685951233,0.3933277726173401,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8817090392112732,0.6791238784790039,0.6484827995300293,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8946925401687622,0.7109332084655762,0.4998554289340973,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7583497166633606,0.4252496361732483,0.4104186594486236,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6360313296318054,0.2464219182729721,1.1489956378936768,285.00994873046875,284.95001220703125,300.39703369140625,291.8197937011719,298.05133056640625,297.259033203125,285.0104675292969,1.0,0.7511777877807617,0.3391306102275848,0.3391306102275848,1.0,1.0,-3.724619150161743,0.9394227862358092,2.785196304321289,0.1010880917310714,0.9208269119262696,0.9208269119262696,0.0,327.62799072265625,332.0,59290.50390625,0.0,5033.5185546875,1.0,279.09881591796875,283.0549621582031,294.7904052734375,298.5289611816406,293.1499938964844,293.1499938964844,279.1499938964844,34151.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709516167640686,1.0,0.0,0.0,3.576996088027954,3.577018976211548,8.537489861737413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.953125,0.0,1439.9033203125,1895.4371337890625,0.0,4049.586181640625,0.8891789317131042,1.0,0.0,3.0,1.0,0.0
18114960,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7599748373031616,0.4289261102676391,0.3931974768638611,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8808134198188782,0.6786150932312012,0.6480414867401123,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8950318694114685,0.7133361101150513,0.5015608072280884,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7578607797622681,0.4253662228584289,0.4105549156665802,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6356509327888489,0.2465057075023651,1.1494649648666382,284.9978332519531,284.95001220703125,300.387451171875,291.81219482421875,298.0507507324219,297.2621765136719,284.99676513671875,1.0,0.7519913911819458,0.3389371037483215,0.3389371037483215,1.0,1.0,-3.7267096042633057,0.939410388469696,2.787299394607544,0.1005697920918464,0.9310214519500732,0.9310214519500732,0.0,328.8218078613281,335.0,59403.3046875,0.0,5047.29150390625,1.0,279.1424255371094,283.0444030761719,294.7902526855469,298.5706481933594,293.1499938964844,293.1499938964844,278.8500061035156,33496.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968899130821228,1.0,0.0,0.0,3.6399989128112793,3.6400222778320312,8.84088592556509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3828125,0.0,1503.3924560546875,1895.4371337890625,0.0,4031.5048828125,0.9010865092277528,1.0,0.0,3.0,1.0,0.0
18115020,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576277256011963,0.4274227619171142,0.3922169506549835,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8779764175415039,0.6764051914215088,0.6463891267776489,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945506811141968,0.7168020009994507,0.5042610168457031,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560333013534546,0.4248204827308655,0.4103653728961944,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342305541038513,0.2461881637573242,1.1492780447006226,284.9055480957031,284.95001220703125,300.3685302734375,291.7972106933594,298.0412902832031,297.25738525390625,284.9061889648437,1.0,0.753444492816925,0.3385500907897949,0.3385500907897949,1.0,1.0,-3.7263472080230713,0.9380180239677428,2.7883293628692627,0.0993663817644119,0.8463538885116577,0.8463538885116577,0.0,332.1366271972656,338.0,60002.93359375,0.0,5067.3251953125,1.0,278.85845947265625,282.9302062988281,294.8201904296875,298.70831298828125,293.1499938964844,293.1499938964844,279.1499938964844,38638.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772669672966005,1.0,0.0,0.0,3.5213935375213623,3.5214169025421143,8.274132028418535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7939453125,0.0,1413.78857421875,1895.4371337890625,0.0,4104.921875,0.8788767457008362,1.0,0.0,3.0,1.0,0.0
18115080,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576277256011963,0.4274227619171142,0.3922169506549835,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8779764175415039,0.6764051914215088,0.6463891267776489,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8945506811141968,0.7168020009994507,0.5042610168457031,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7560333013534546,0.4248204827308655,0.4103653728961944,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6342305541038513,0.2461881637573242,1.1492780447006226,284.9055480957031,284.95001220703125,300.3685302734375,291.7972106933594,298.0412902832031,297.25738525390625,284.9061889648437,1.0,0.753444492816925,0.3385500907897949,0.3385500907897949,1.0,1.0,-3.7263472080230713,0.9380180239677428,2.7883293628692627,0.0993663817644119,0.8463538885116577,0.8463538885116577,0.0,332.1366271972656,338.0,60002.93359375,0.0,5067.3251953125,1.0,278.85845947265625,282.9302062988281,294.8201904296875,298.70831298828125,293.1499938964844,293.1499938964844,279.1499938964844,38638.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772669672966005,1.0,0.0,0.0,3.5213935375213623,3.5214169025421143,8.274132028418535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7939453125,0.0,1413.78857421875,1895.4371337890625,0.0,4104.921875,0.8788767457008362,1.0,0.0,3.0,1.0,0.0
18115140,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7559191584587097,0.4269137680530548,0.391636312007904,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.875770092010498,0.6752044558525085,0.6451085805892944,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947693109512329,0.7214971780776978,0.507371723651886,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7547067403793335,0.4249180853366852,0.4103800654411316,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331819891929626,0.2462547719478607,1.1494789123535156,284.9977111816406,284.95001220703125,300.3500061035156,291.78253173828125,298.0394287109375,297.262451171875,284.9969482421875,1.0,0.7549265623092651,0.3381630778312683,0.3381630778312683,1.0,1.0,-3.7281007766723633,0.9372673034667968,2.7908334732055664,0.0981028825044632,0.929304540157318,0.929304540157318,0.0,334.8555603027344,341.0,59312.453125,0.0,5089.85400390625,1.0,279.14141845703125,283.0464782714844,294.76129150390625,298.53521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969476282596588,1.0,0.0,0.0,3.631196975708008,3.63122034072876,8.798181738711719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.2392578125,0.0,1494.22119140625,1895.4371337890625,0.0,4036.593994140625,0.8993796110153198,1.0,0.0,3.0,1.0,0.0
18115200,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7559191584587097,0.4269137680530548,0.391636312007904,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.875770092010498,0.6752044558525085,0.6451085805892944,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8947693109512329,0.7214971780776978,0.507371723651886,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7547067403793335,0.4249180853366852,0.4103800654411316,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6331819891929626,0.2462547719478607,1.1494789123535156,284.9977111816406,284.95001220703125,300.3500061035156,291.78253173828125,298.0394287109375,297.262451171875,284.9969482421875,1.0,0.7549265623092651,0.3381630778312683,0.3381630778312683,1.0,1.0,-3.7281007766723633,0.9372673034667968,2.7908334732055664,0.0981028825044632,0.929304540157318,0.929304540157318,0.0,334.8555603027344,341.0,59312.453125,0.0,5089.85400390625,1.0,279.14141845703125,283.0464782714844,294.76129150390625,298.53521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969476282596588,1.0,0.0,0.0,3.631196975708008,3.63122034072876,8.798181738711719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.2392578125,0.0,1494.22119140625,1895.4371337890625,0.0,4036.593994140625,0.8993796110153198,1.0,0.0,3.0,1.0,0.0
18115260,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7536342144012451,0.4254098236560821,0.3906456530094147,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8729857206344604,0.6729627251625061,0.6434154510498047,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8942971229553223,0.7249364852905273,0.5100467801094055,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529208064079285,0.4243512153625488,0.4101650714874267,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317958831787109,0.2459327727556228,1.1492586135864258,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0301513671875,297.2575988769531,284.906494140625,1.0,0.7563584446907043,0.3377748429775238,0.3377748429775238,1.0,1.0,-3.7275760173797607,0.9358219504356384,2.791754007339477,0.0968808308243751,0.8449986577033997,0.8449986577033997,0.0,338.1767578125,344.0,59909.09375,0.0,5109.44970703125,1.0,278.8584899902344,282.9324951171875,294.7910461425781,298.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,38635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777808785438538,1.0,0.0,0.0,3.5139710903167725,3.5139942169189453,8.23928701265686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.91015625,0.0,1406.012939453125,1895.4371337890625,0.0,4109.404296875,0.8772304654121399,1.0,0.0,3.0,1.0,0.0
18115320,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7536342144012451,0.4254098236560821,0.3906456530094147,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8729857206344604,0.6729627251625061,0.6434154510498047,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8942971229553223,0.7249364852905273,0.5100467801094055,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529208064079285,0.4243512153625488,0.4101650714874267,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6317958831787109,0.2459327727556228,1.1492586135864258,284.9058837890625,284.95001220703125,300.3318786621094,291.7681579589844,298.0301513671875,297.2575988769531,284.906494140625,1.0,0.7563584446907043,0.3377748429775238,0.3377748429775238,1.0,1.0,-3.7275760173797607,0.9358219504356384,2.791754007339477,0.0968808308243751,0.8449986577033997,0.8449986577033997,0.0,338.1767578125,344.0,59909.09375,0.0,5109.44970703125,1.0,278.8584899902344,282.9324951171875,294.7910461425781,298.6727294921875,293.1499938964844,293.1499938964844,279.1499938964844,38635.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777808785438538,1.0,0.0,0.0,3.5139710903167725,3.5139942169189453,8.23928701265686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.91015625,0.0,1406.012939453125,1895.4371337890625,0.0,4109.404296875,0.8772304654121399,1.0,0.0,3.0,1.0,0.0
18115380,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7519719004631042,0.4248853623867035,0.3900572061538696,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.870818018913269,0.6717138290405273,0.6420974731445312,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945043087005615,0.7295519113540649,0.5131202936172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516225576400757,0.4244189262390136,0.4101564884185791,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.63077312707901,0.2459935843944549,1.1494413614273071,284.9973449707031,284.95001220703125,300.3141174316406,291.75408935546875,298.0282287597656,297.2622985839844,284.99658203125,1.0,0.7578195333480835,0.3373866379261017,0.3373866379261017,1.0,1.0,-3.729180812835693,0.9350211024284364,2.7941596508026123,0.095600351691246,0.927416443824768,0.927416443824768,0.0,340.9012145996094,347.0,59222.0546875,0.0,5131.59814453125,1.0,279.141357421875,283.048095703125,294.7326965332031,298.5004272460937,293.1499938964844,293.1499938964844,278.8500061035156,33561.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699570536613464,1.0,0.0,0.0,3.624115228652954,3.624138593673706,8.7638977674942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.80859375,0.0,1486.4464111328125,1895.4371337890625,0.0,4040.83056640625,0.8977861404418945,1.0,0.0,3.0,1.0,0.0
18115440,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7519719004631042,0.4248853623867035,0.3900572061538696,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.870818018913269,0.6717138290405273,0.6420974731445312,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8945043087005615,0.7295519113540649,0.5131202936172485,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7516225576400757,0.4244189262390136,0.4101564884185791,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.63077312707901,0.2459935843944549,1.1494413614273071,284.9973449707031,284.95001220703125,300.3141174316406,291.75408935546875,298.0282287597656,297.2622985839844,284.99658203125,1.0,0.7578195333480835,0.3373866379261017,0.3373866379261017,1.0,1.0,-3.729180812835693,0.9350211024284364,2.7941596508026123,0.095600351691246,0.927416443824768,0.927416443824768,0.0,340.9012145996094,347.0,59222.0546875,0.0,5131.59814453125,1.0,279.141357421875,283.048095703125,294.7326965332031,298.5004272460937,293.1499938964844,293.1499938964844,278.8500061035156,33561.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699570536613464,1.0,0.0,0.0,3.624115228652954,3.624138593673706,8.7638977674942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.80859375,0.0,1486.4464111328125,1895.4371337890625,0.0,4040.83056640625,0.8977861404418945,1.0,0.0,3.0,1.0,0.0
18115500,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.751072883605957,0.4241677522659302,0.3897261917591095,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.869673490524292,0.6706333160400391,0.6414260864257812,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8944913744926453,0.7312299609184265,0.5145734548568726,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7509341239929199,0.4241713881492615,0.4101644456386566,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6302531361579895,0.2458760887384414,1.1497105360031128,284.88104248046875,284.95001220703125,300.3053894042969,291.7471618652344,298.0237731933594,297.260009765625,284.8805236816406,1.0,0.758590817451477,0.3371925354003906,0.3371925354003906,1.0,1.0,-3.7300641536712646,0.934638738632202,2.7954254150390625,0.0951010212302208,0.8457059264183044,0.8457059264183044,0.0,342.3893737792969,347.0,60044.859375,0.0,5143.70703125,1.0,278.8988952636719,282.9091796875,294.7798767089844,298.705810546875,293.1499938964844,293.1499938964844,278.8500061035156,38034.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761415123939514,1.0,0.0,0.0,3.5818982124328613,3.5819218158721924,8.560906508137123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.509765625,0.0,1473.6494140625,1895.4371337890625,0.0,4095.09423828125,0.8893820643424988,1.0,0.0,3.0,1.0,0.0
18115560,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7497426271438599,0.4233613014221191,0.3890564739704132,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8680806756019592,0.6694166660308838,0.6403607130050659,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8939909934997559,0.7328241467475891,0.5156962275505066,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7498690485954285,0.4238122701644897,0.4099110066890716,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6294162273406982,0.245663896203041,1.1492047309875488,284.90631103515625,284.95001220703125,300.2967224121094,291.74029541015625,298.0185852050781,297.2566833496094,284.9073791503906,1.0,0.7592217922210693,0.3370106816291809,0.3370106816291809,1.0,1.0,-3.728415727615357,0.9335416555404664,2.79487419128418,0.0943975299596786,0.8436306715011597,0.8436306715011597,0.0,344.2334899902344,350.0,59794.46484375,0.0,5150.5478515625,1.0,278.8578796386719,282.93560791015625,294.7637939453125,298.6383972167969,293.1499938964844,293.1499938964844,279.1499938964844,38814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782780408859252,1.0,0.0,0.0,3.5035550594329834,3.503578186035156,8.190514222405909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.595703125,0.0,1396.475341796875,1895.4371337890625,0.0,4113.73779296875,0.8751219511032104,1.0,0.0,3.0,1.0,0.0
18115620,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7481038570404053,0.4228147864341736,0.3884420692920685,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659306764602661,0.6681127548217773,0.6389836072921753,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941385746002197,0.7373311519622803,0.5186713337898254,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7485769987106323,0.4238392114639282,0.4098601937294006,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6284019947052002,0.2457136809825897,1.1493360996246338,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0166015625,297.260986328125,284.9960327148437,1.0,0.7606456279754639,0.3366470336914062,0.3366470336914062,1.0,1.0,-3.729686975479126,0.9327213764190674,2.7969655990600586,0.0931654125452041,0.9253212213516236,0.9253212213516236,0.0,346.9743347167969,353.0,59125.3125,0.0,5171.826171875,1.0,279.1412658691406,283.0496520996094,294.7052001953125,298.4664306640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970379650592804,1.0,0.0,0.0,3.616643905639648,3.6166672706604,8.727800491215021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.83984375,0.0,1478.3258056640625,1895.4371337890625,0.0,4044.552001953125,0.8961102366447449,1.0,0.0,3.0,1.0,0.0
18115680,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7481038570404053,0.4228147864341736,0.3884420692920685,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8659306764602661,0.6681127548217773,0.6389836072921753,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8941385746002197,0.7373311519622803,0.5186713337898254,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7485769987106323,0.4238392114639282,0.4098601937294006,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6284019947052002,0.2457136809825897,1.1493360996246338,284.9967956542969,284.95001220703125,300.2796325683594,291.7267761230469,298.0166015625,297.260986328125,284.9960327148437,1.0,0.7606456279754639,0.3366470336914062,0.3366470336914062,1.0,1.0,-3.729686975479126,0.9327213764190674,2.7969655990600586,0.0931654125452041,0.9253212213516236,0.9253212213516236,0.0,346.9743347167969,353.0,59125.3125,0.0,5171.826171875,1.0,279.1412658691406,283.0496520996094,294.7052001953125,298.4664306640625,293.1499938964844,293.1499938964844,278.8500061035156,33565.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970379650592804,1.0,0.0,0.0,3.616643905639648,3.6166672706604,8.727800491215021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.83984375,0.0,1478.3258056640625,1895.4371337890625,0.0,4044.552001953125,0.8961102366447449,1.0,0.0,3.0,1.0,0.0
18115740,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459332346916199,0.4212889373302459,0.3874275684356689,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632527589797974,0.6657904982566833,0.637208104133606,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936282992362976,0.7405632138252258,0.5212036967277527,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468603849411011,0.4232062697410583,0.4095812439918518,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6270700693130493,0.2453771531581878,1.1490477323532104,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.0072326660156,297.25543212890625,284.90704345703125,1.0,0.7620155215263367,0.3362833857536316,0.3362833857536316,1.0,1.0,-3.728703498840332,0.931220293045044,2.797483205795288,0.0919824242591857,0.8420674800872803,0.8420674800872803,0.0,350.3009948730469,356.0,59707.58984375,0.0,5190.0810546875,1.0,278.8586120605469,282.9374084472656,294.736083984375,298.60418701171875,293.1499938964844,293.1499938964844,279.1499938964844,38637.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786260724067688,1.0,0.0,0.0,3.498109817504883,3.498132944107056,8.165075087163132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.61572265625,0.0,1389.5701904296875,1895.4371337890625,0.0,4116.76904296875,0.8737270832061768,1.0,0.0,3.0,1.0,0.0
18115800,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7459332346916199,0.4212889373302459,0.3874275684356689,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8632527589797974,0.6657904982566833,0.637208104133606,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8936282992362976,0.7405632138252258,0.5212036967277527,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7468603849411011,0.4232062697410583,0.4095812439918518,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6270700693130493,0.2453771531581878,1.1490477323532104,284.906494140625,284.95001220703125,300.26287841796875,291.7134704589844,298.0072326660156,297.25543212890625,284.90704345703125,1.0,0.7620155215263367,0.3362833857536316,0.3362833857536316,1.0,1.0,-3.728703498840332,0.931220293045044,2.797483205795288,0.0919824242591857,0.8420674800872803,0.8420674800872803,0.0,350.3009948730469,356.0,59707.58984375,0.0,5190.0810546875,1.0,278.8586120605469,282.9374084472656,294.736083984375,298.60418701171875,293.1499938964844,293.1499938964844,279.1499938964844,38637.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786260724067688,1.0,0.0,0.0,3.498109817504883,3.498132944107056,8.165075087163132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.61572265625,0.0,1389.5701904296875,1895.4371337890625,0.0,4116.76904296875,0.8737270832061768,1.0,0.0,3.0,1.0,0.0
18115860,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7443543672561646,0.420732706785202,0.3868140578269958,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611670136451721,0.664458692073822,0.6358143091201782,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8937966823577881,0.745042622089386,0.5241665840148926,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7456093430519104,0.4232078492641449,0.4095118343830108,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260859966278076,0.2454216033220291,1.1491671800613403,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.0055236816406,297.259765625,284.99578857421875,1.0,0.7634173631668091,0.3359553813934326,0.3359553813934326,1.0,1.0,-3.7299044132232666,0.9304922223091124,2.799412250518799,0.0908612608909607,0.9233378767967224,0.9233378767967224,0.0,353.0229797363281,359.0,59026.8125,0.0,5211.04248046875,1.0,279.1412048339844,283.0515441894531,294.6786804199219,298.4331970214844,293.1499938964844,293.1499938964844,278.8500061035156,33561.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707353115081788,1.0,0.0,0.0,3.608830213546753,3.608853578567505,8.690128652233398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.96875,0.0,1469.8028564453125,1895.4371337890625,0.0,4047.6826171875,0.8943531513214111,1.0,0.0,3.0,1.0,0.0
18115920,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7443543672561646,0.420732706785202,0.3868140578269958,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8611670136451721,0.664458692073822,0.6358143091201782,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8937966823577881,0.745042622089386,0.5241665840148926,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7456093430519104,0.4232078492641449,0.4095118343830108,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6260859966278076,0.2454216033220291,1.1491671800613403,284.9965209960937,284.95001220703125,300.246337890625,291.70037841796875,298.0055236816406,297.259765625,284.99578857421875,1.0,0.7634173631668091,0.3359553813934326,0.3359553813934326,1.0,1.0,-3.7299044132232666,0.9304922223091124,2.799412250518799,0.0908612608909607,0.9233378767967224,0.9233378767967224,0.0,353.0229797363281,359.0,59026.8125,0.0,5211.04248046875,1.0,279.1412048339844,283.0515441894531,294.6786804199219,298.4331970214844,293.1499938964844,293.1499938964844,278.8500061035156,33561.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707353115081788,1.0,0.0,0.0,3.608830213546753,3.608853578567505,8.690128652233398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.96875,0.0,1469.8028564453125,1895.4371337890625,0.0,4047.6826171875,0.8943531513214111,1.0,0.0,3.0,1.0,0.0
18115980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7422481179237366,0.4192067384719848,0.3857966959476471,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585613965988159,0.6621220707893372,0.6340211033821106,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933048844337463,0.7482399940490723,0.5266748666763306,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439377307891846,0.4225545823574066,0.4092119336128235,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247826218605042,0.2450824528932571,1.1488616466522217,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9964294433594,297.2543334960937,284.90740966796875,1.0,0.7647672295570374,0.3356273770332336,0.3356273770332336,1.0,1.0,-3.728821277618408,0.9290796518325806,2.799741744995117,0.0897892415523529,0.8406569361686707,0.8406569361686707,0.0,356.3412475585937,362.0,59605.40625,0.0,5228.93408203125,1.0,278.85870361328125,282.9399719238281,294.7100524902344,298.5712890625,293.1499938964844,293.1499938964844,279.1499938964844,38629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789755344390868,1.0,0.0,0.0,3.4900171756744385,3.490040063858032,8.127340151986573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.72705078125,0.0,1381.1712646484375,1895.4371337890625,0.0,4119.81201171875,0.871933102607727,1.0,0.0,3.0,1.0,0.0
18116040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7422481179237366,0.4192067384719848,0.3857966959476471,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8585613965988159,0.6621220707893372,0.6340211033821106,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8933048844337463,0.7482399940490723,0.5266748666763306,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7439377307891846,0.4225545823574066,0.4092119336128235,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6247826218605042,0.2450824528932571,1.1488616466522217,284.9068908691406,284.95001220703125,300.23004150390625,291.6874694824219,297.9964294433594,297.2543334960937,284.90740966796875,1.0,0.7647672295570374,0.3356273770332336,0.3356273770332336,1.0,1.0,-3.728821277618408,0.9290796518325806,2.799741744995117,0.0897892415523529,0.8406569361686707,0.8406569361686707,0.0,356.3412475585937,362.0,59605.40625,0.0,5228.93408203125,1.0,278.85870361328125,282.9399719238281,294.7100524902344,298.5712890625,293.1499938964844,293.1499938964844,279.1499938964844,38629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789755344390868,1.0,0.0,0.0,3.4900171756744385,3.490040063858032,8.127340151986573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.72705078125,0.0,1381.1712646484375,1895.4371337890625,0.0,4119.81201171875,0.871933102607727,1.0,0.0,3.0,1.0,0.0
18116100,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7412883043289185,0.4188794493675232,0.3853322863578796,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8573455214500427,0.6613807678222656,0.6331374049186707,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8931754231452942,0.7504262924194336,0.5279951691627502,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7431595921516418,0.4224917292594909,0.4090484082698822,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6241554021835327,0.2450569868087768,1.1485532522201538,285.0091247558594,284.95001220703125,300.22198486328125,291.6810913085937,297.9952697753906,297.2560119628906,285.0094909667969,1.0,0.7653968930244446,0.3354633748531341,0.3354633748531341,1.0,1.0,-3.72821307182312,0.928359031677246,2.799854040145874,0.0891164541244506,0.9122993350028992,0.9122993350028992,0.0,357.8643493652344,362.0,58819.12890625,0.0,5236.82470703125,1.0,279.0978698730469,283.0642395019531,294.651123046875,298.3577880859375,293.1499938964844,293.1499938964844,279.1499938964844,34089.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731553792953492,1.0,0.0,0.0,3.539668798446656,3.53969144821167,8.360236734006321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.6044921875,0.0,1399.98388671875,1895.4371337890625,0.0,4068.94775390625,0.8808066248893738,1.0,0.0,3.0,1.0,0.0
18116160,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7407066226005554,0.4186427891254425,0.3851723074913025,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8565213084220886,0.660768985748291,0.6326034069061279,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.893470048904419,0.752690315246582,0.5296109914779663,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.742710292339325,0.422532856464386,0.4091180860996246,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.623812735080719,0.2451228499412536,1.1489567756652832,284.995849609375,284.95001220703125,300.2139587402344,291.6747436523437,297.99493408203125,297.2586975097656,284.99481201171875,1.0,0.766150176525116,0.3353022933006286,0.3353022933006286,1.0,1.0,-3.729889392852783,0.9283241033554076,2.801565408706665,0.0886705666780471,0.921181857585907,0.921181857585907,0.0,359.0658264160156,365.0,58931.47265625,0.0,5249.5263671875,1.0,279.1421203613281,283.052734375,294.652099609375,298.4004211425781,293.1499938964844,293.1499938964844,278.8500061035156,33480.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710261821746826,1.0,0.0,0.0,3.603035926818848,3.603059053421021,8.662245249979605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.9287109375,0.0,1462.9365234375,1895.4371337890625,0.0,4050.2421875,0.8927634954452515,1.0,0.0,3.0,1.0,0.0
18116220,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.738664984703064,0.4171159863471985,0.3841585218906402,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8539939522743225,0.6584280133247375,0.6308055520057678,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8929999470710754,0.7558460831642151,0.5320978760719299,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410851716995239,0.4218598902225494,0.408802330493927,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225365996360779,0.2447820752859115,1.1486496925354004,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.98553466796875,297.2527160644531,284.9076232910156,1.0,0.7674848437309265,0.33498015999794,0.33498015999794,1.0,1.0,-3.728758335113525,0.9269167184829712,2.801841735839844,0.0876206010580062,0.8391612768173218,0.8391612768173218,0.0,362.3733215332031,368.0,59502.35546875,0.0,5267.19384765625,1.0,278.8587646484375,282.9424133300781,294.6846923828125,298.53912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793059229850768,1.0,0.0,0.0,3.4819648265838623,3.481987714767456,8.089879202088923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.86376953125,0.0,1372.916259765625,1895.4371337890625,0.0,4122.68701171875,0.8701385259628296,1.0,0.0,3.0,1.0,0.0
18116280,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.738664984703064,0.4171159863471985,0.3841585218906402,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8539939522743225,0.6584280133247375,0.6308055520057678,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8929999470710754,0.7558460831642151,0.5320978760719299,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7410851716995239,0.4218598902225494,0.408802330493927,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6225365996360779,0.2447820752859115,1.1486496925354004,284.9071044921875,284.95001220703125,300.19805908203125,291.6621398925781,297.98553466796875,297.2527160644531,284.9076232910156,1.0,0.7674848437309265,0.33498015999794,0.33498015999794,1.0,1.0,-3.728758335113525,0.9269167184829712,2.801841735839844,0.0876206010580062,0.8391612768173218,0.8391612768173218,0.0,362.3733215332031,368.0,59502.35546875,0.0,5267.19384765625,1.0,278.8587646484375,282.9424133300781,294.6846923828125,298.53912353515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793059229850768,1.0,0.0,0.0,3.4819648265838623,3.481987714767456,8.089879202088923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.86376953125,0.0,1372.916259765625,1895.4371337890625,0.0,4122.68701171875,0.8701385259628296,1.0,0.0,3.0,1.0,0.0
18116340,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7371693849563599,0.4165422320365906,0.3835341334342956,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8520182371139526,0.6570652723312378,0.6293924450874329,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8931741714477539,0.7602582573890686,0.5350144505500793,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398901581764221,0.4218149483203888,0.4086923003196716,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215867400169373,0.2448198199272155,1.148747205734253,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9844055175781,297.2574462890625,284.9951171875,1.0,0.7688552141189575,0.3346580564975738,0.3346580564975738,1.0,1.0,-3.7297921180725098,0.926160216331482,2.8036320209503174,0.0865179970860481,0.9194371104240416,0.9194371104240416,0.0,365.0903015136719,371.0,58831.5390625,0.0,5287.6435546875,1.0,279.1410827636719,283.0551147460937,294.6277770996094,298.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33552.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971392035484314,1.0,0.0,0.0,3.593467712402344,3.5934908390045166,8.616299282948603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1083984375,0.0,1453.146728515625,1895.4371337890625,0.0,4053.4599609375,0.8908988237380981,1.0,0.0,3.0,1.0,0.0
18116400,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7371693849563599,0.4165422320365906,0.3835341334342956,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8520182371139526,0.6570652723312378,0.6293924450874329,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8931741714477539,0.7602582573890686,0.5350144505500793,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7398901581764221,0.4218149483203888,0.4086923003196716,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6215867400169373,0.2448198199272155,1.148747205734253,284.995849609375,284.95001220703125,300.1822814941406,291.6496276855469,297.9844055175781,297.2574462890625,284.9951171875,1.0,0.7688552141189575,0.3346580564975738,0.3346580564975738,1.0,1.0,-3.7297921180725098,0.926160216331482,2.8036320209503174,0.0865179970860481,0.9194371104240416,0.9194371104240416,0.0,365.0903015136719,371.0,58831.5390625,0.0,5287.6435546875,1.0,279.1410827636719,283.0551147460937,294.6277770996094,298.36920166015625,293.1499938964844,293.1499938964844,278.8500061035156,33552.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971392035484314,1.0,0.0,0.0,3.593467712402344,3.5934908390045166,8.616299282948603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1083984375,0.0,1453.146728515625,1895.4371337890625,0.0,4053.4599609375,0.8908988237380981,1.0,0.0,3.0,1.0,0.0
18116460,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7351697683334351,0.4150155782699585,0.3825112879276275,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8495534658432007,0.6547303795814514,0.6275847554206848,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927043676376343,0.763370931148529,0.5374643802642822,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382946014404297,0.421122282743454,0.4083523750305176,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6203213334083557,0.2444773465394973,1.1484183073043823,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.974609375,297.2508239746094,284.9079284667969,1.0,0.7701737880706787,0.3343351185321808,0.3343351185321808,1.0,1.0,-3.728538274765015,0.9247140288352966,2.8038244247436523,0.0854587629437446,0.8376824855804443,0.8376824855804443,0.0,368.4027099609375,359.0,59397.30859375,0.0,5304.95947265625,1.0,278.8587951660156,282.9449768066406,294.65972900390625,298.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38629.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796242117881776,1.0,0.0,0.0,3.4737236499786377,3.4737465381622314,8.051630402405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9560546875,0.0,1364.4798583984375,1895.4371337890625,0.0,4125.4560546875,0.8683211803436279,1.0,0.0,3.0,1.0,0.0
