time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116520,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7351697683334351,0.4150155782699585,0.3825112879276275,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8495534658432007,0.6547303795814514,0.6275847554206848,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8927043676376343,0.763370931148529,0.5374643802642822,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7382946014404297,0.421122282743454,0.4083523750305176,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6203213334083557,0.2444773465394973,1.1484183073043823,284.90740966796875,284.95001220703125,300.1666259765625,291.63720703125,297.974609375,297.2508239746094,284.9079284667969,1.0,0.7701737880706787,0.3343351185321808,0.3343351185321808,1.0,1.0,-3.728538274765015,0.9247140288352966,2.8038244247436523,0.0854587629437446,0.8376824855804443,0.8376824855804443,0.0,368.4027099609375,359.0,59397.30859375,0.0,5304.95947265625,1.0,278.8587951660156,282.9449768066406,294.65972900390625,298.5072021484375,293.1499938964844,293.1499938964844,279.1499938964844,38629.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796242117881776,1.0,0.0,0.0,3.4737236499786377,3.4737465381622314,8.051630402405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.9560546875,0.0,1364.4798583984375,1895.4371337890625,0.0,4125.4560546875,0.8683211803436279,1.0,0.0,3.0,1.0,0.0
18116580,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7365318536758423,0.4144565165042877,0.3816215693950653,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8510909676551819,0.6533743739128113,0.6258924603462219,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8967889547348022,0.7677572965621948,0.5401480197906494,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.739976167678833,0.4210678935050964,0.4079428315162658,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217542886734009,0.2445280402898788,1.147185444831848,284.99420166015625,284.95001220703125,300.1510314941406,291.6248779296875,297.9736022949219,297.2557678222656,284.993408203125,1.0,0.7675626873970032,0.3340121805667877,0.3340121805667877,1.0,1.0,-3.7266805171966553,0.923095405101776,2.8035850524902344,0.084205038845539,0.9161569476127625,0.9161569476127625,0.0,363.732177734375,347.0,58696.24609375,0.0,5269.62451171875,1.0,279.1410217285156,283.0562438964844,294.6026916503906,298.33612060546875,293.1499938964844,293.1499938964844,278.8500061035156,33600.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716520309448242,1.0,0.0,0.0,3.584117889404297,3.5841410160064697,8.571520879741001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1689453125,0.0,1443.4696044921875,1895.4371337890625,0.0,4055.74560546875,0.8888254761695862,1.0,0.0,3.0,1.0,0.0
18116640,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7365318536758423,0.4144565165042877,0.3816215693950653,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8510909676551819,0.6533743739128113,0.6258924603462219,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8967889547348022,0.7677572965621948,0.5401480197906494,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.739976167678833,0.4210678935050964,0.4079428315162658,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6217542886734009,0.2445280402898788,1.147185444831848,284.99420166015625,284.95001220703125,300.1510314941406,291.6248779296875,297.9736022949219,297.2557678222656,284.993408203125,1.0,0.7675626873970032,0.3340121805667877,0.3340121805667877,1.0,1.0,-3.7266805171966553,0.923095405101776,2.8035850524902344,0.084205038845539,0.9161569476127625,0.9161569476127625,0.0,363.732177734375,347.0,58696.24609375,0.0,5269.62451171875,1.0,279.1410217285156,283.0562438964844,294.6026916503906,298.33612060546875,293.1499938964844,293.1499938964844,278.8500061035156,33600.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716520309448242,1.0,0.0,0.0,3.584117889404297,3.5841410160064697,8.571520879741001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1689453125,0.0,1443.4696044921875,1895.4371337890625,0.0,4055.74560546875,0.8888254761695862,1.0,0.0,3.0,1.0,0.0
18116700,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.737814724445343,0.4137686491012573,0.3811014890670776,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8526105880737305,0.6522815227508545,0.624979555606842,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8996474742889404,0.7693472504615784,0.5413843989372253,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7414536476135254,0.4207881987094879,0.4077018499374389,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6230143308639526,0.2444303780794143,1.1465165615081787,284.8802795410156,284.95001220703125,300.14324951171875,291.61871337890625,297.9692687988281,297.2532653808594,284.8800964355469,1.0,0.7656140923500061,0.3338507115840912,0.3338507115840912,1.0,1.0,-3.7253568172454834,0.9221649169921876,2.803191900253296,0.0836606174707412,0.8352805376052856,0.8352805376052856,0.0,359.8906555175781,347.0,59452.6484375,0.0,5241.18310546875,1.0,278.8998718261719,282.9211120605469,294.65045166015625,298.5385131835937,293.1499938964844,293.1499938964844,278.8500061035156,38279.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777266979217528,1.0,0.0,0.0,3.536207437515259,3.5362308025360107,8.34389368264965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5166015625,0.0,1426.742431640625,1895.4371337890625,0.0,4108.931640625,0.8793500065803528,1.0,0.0,3.0,1.0,0.0
18116760,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.739005446434021,0.4130260944366455,0.3802554607391357,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8540941476821899,0.6511037945747375,0.6236977577209473,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9024568796157836,0.7708930969238281,0.5422865748405457,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.742891788482666,0.4204261004924774,0.4072009027004242,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.624220609664917,0.2442638576030731,1.1450576782226562,284.90704345703125,284.95001220703125,300.135498046875,291.6125793457031,297.9643859863281,297.2499694824219,284.907958984375,1.0,0.7632409334182739,0.3337174952030182,0.3337174952030182,1.0,1.0,-3.72152590751648,0.9205825328826904,2.800943374633789,0.0829657241702079,0.8344135284423828,0.8344135284423828,0.0,355.74432373046875,335.0,59175.65625,0.0,5203.32568359375,1.0,278.8582763671875,282.9492492675781,294.6347045898437,298.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,38905.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797109961509703,1.0,0.0,0.0,3.456282377243042,3.4563050270080566,7.97098039129196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.966796875,0.0,1348.726318359375,1895.4371337890625,0.0,4126.2109375,0.8647864460945129,1.0,0.0,3.0,1.0,0.0
18116820,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7429693341255188,0.412591278553009,0.379258394241333,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587919473648071,0.6498384475708008,0.6218590140342712,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9103764891624452,0.7753444910049438,0.5448406338691711,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472125291824341,0.4204567670822143,0.4066405296325683,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277862787246704,0.2444359362125396,1.1432701349258425,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.9642639160156,297.25592041015625,284.9919738769531,1.0,0.7581081986427307,0.3334510624408722,0.3334510624408722,1.0,1.0,-3.718353033065796,0.918765664100647,2.79958724975586,0.0817561969161033,0.9113227128982544,0.9113227128982544,0.0,345.3155822753906,323.0,58480.62890625,0.0,5127.60986328125,1.0,279.140869140625,283.0591735839844,294.57684326171875,298.2966003417969,293.1499938964844,293.1499938964844,278.8500061035156,33656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714400768280028,1.0,0.0,0.0,3.5680530071258545,3.568075656890869,8.494853318552487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3818359375,0.0,1426.7578125,1895.4371337890625,0.0,4053.882080078125,0.8852681517601013,1.0,0.0,3.0,1.0,0.0
18116880,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7429693341255188,0.412591278553009,0.379258394241333,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8587919473648071,0.6498384475708008,0.6218590140342712,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9103764891624452,0.7753444910049438,0.5448406338691711,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7472125291824341,0.4204567670822143,0.4066405296325683,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6277862787246704,0.2444359362125396,1.1432701349258425,284.9927062988281,284.95001220703125,300.1199951171875,291.60028076171875,297.9642639160156,297.25592041015625,284.9919738769531,1.0,0.7581081986427307,0.3334510624408722,0.3334510624408722,1.0,1.0,-3.718353033065796,0.918765664100647,2.79958724975586,0.0817561969161033,0.9113227128982544,0.9113227128982544,0.0,345.3155822753906,323.0,58480.62890625,0.0,5127.60986328125,1.0,279.140869140625,283.0591735839844,294.57684326171875,298.2966003417969,293.1499938964844,293.1499938964844,278.8500061035156,33656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714400768280028,1.0,0.0,0.0,3.5680530071258545,3.568075656890869,8.494853318552487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3818359375,0.0,1426.7578125,1895.4371337890625,0.0,4053.882080078125,0.8852681517601013,1.0,0.0,3.0,1.0,0.0
18116940,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7470714449882507,0.4112766981124878,0.3778853416442871,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637623190879822,0.6476634740829468,0.6196342706680298,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190055131912231,0.7785339951515198,0.5469276309013367,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7517997026443481,0.4198956787586212,0.4058604538440704,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.631564736366272,0.2442865818738937,1.1411317586898804,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9557800292969,297.2509460449219,284.9078674316406,1.0,0.7525007128715515,0.3331846296787262,0.3331846296787262,1.0,1.0,-3.7130320072174072,0.9163060784339904,2.796725988388061,0.0805995017290115,0.8309652805328369,0.8309652805328369,0.0,334.54498291015625,311.0,58965.24609375,0.0,5043.50341796875,1.0,278.8590393066406,282.9536437988281,294.60870361328125,298.4293518066406,293.1499938964844,293.1499938964844,279.1499938964844,38736.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979306697845459,1.0,0.0,0.0,3.44146466255188,3.4414870738983154,7.902780794211139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.3369140625,0.0,1332.6058349609375,1895.4371337890625,0.0,4122.69384765625,0.8612890243530273,1.0,0.0,3.0,1.0,0.0
18117000,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7470714449882507,0.4112766981124878,0.3778853416442871,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8637623190879822,0.6476634740829468,0.6196342706680298,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9190055131912231,0.7785339951515198,0.5469276309013367,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7517997026443481,0.4198956787586212,0.4058604538440704,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.631564736366272,0.2442865818738937,1.1411317586898804,284.9075012207031,284.95001220703125,300.1044616699219,291.5879821777344,297.9557800292969,297.2509460449219,284.9078674316406,1.0,0.7525007128715515,0.3331846296787262,0.3331846296787262,1.0,1.0,-3.7130320072174072,0.9163060784339904,2.796725988388061,0.0805995017290115,0.8309652805328369,0.8309652805328369,0.0,334.54498291015625,311.0,58965.24609375,0.0,5043.50341796875,1.0,278.8590393066406,282.9536437988281,294.60870361328125,298.4293518066406,293.1499938964844,293.1499938964844,279.1499938964844,38736.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979306697845459,1.0,0.0,0.0,3.44146466255188,3.4414870738983154,7.902780794211139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.3369140625,0.0,1332.6058349609375,1895.4371337890625,0.0,4122.69384765625,0.8612890243530273,1.0,0.0,3.0,1.0,0.0
18117060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7523201107978821,0.4109118580818176,0.3769166767597198,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8699848651885986,0.6464560627937317,0.6178122162818909,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294523000717164,0.7830057740211487,0.5494697690010071,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574490308761597,0.4199781715869903,0.4053065180778503,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361570954322815,0.2445464432239532,1.1395248174667358,284.99249267578125,284.95001220703125,300.0888977050781,291.5756530761719,297.9560852050781,297.2572326660156,284.99176025390625,1.0,0.7467195987701416,0.332992821931839,0.332992821931839,1.0,1.0,-3.710124254226685,0.9148080348968506,2.795316219329834,0.0796592682600021,0.9074284434318542,0.9074284434318542,0.0,322.7294921875,299.0,58268.17578125,0.0,4960.07275390625,1.0,279.1407470703125,283.0632019042969,294.552001953125,298.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,33643.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710297584533693,1.0,0.0,0.0,3.5512828826904297,3.5513055324554443,8.415188403887441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.419921875,0.0,1408.931396484375,1895.4371337890625,0.0,4050.2734375,0.8815032243728638,1.0,0.0,3.0,1.0,0.0
18117120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7523201107978821,0.4109118580818176,0.3769166767597198,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8699848651885986,0.6464560627937317,0.6178122162818909,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9294523000717164,0.7830057740211487,0.5494697690010071,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7574490308761597,0.4199781715869903,0.4053065180778503,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6361570954322815,0.2445464432239532,1.1395248174667358,284.99249267578125,284.95001220703125,300.0888977050781,291.5756530761719,297.9560852050781,297.2572326660156,284.99176025390625,1.0,0.7467195987701416,0.332992821931839,0.332992821931839,1.0,1.0,-3.710124254226685,0.9148080348968506,2.795316219329834,0.0796592682600021,0.9074284434318542,0.9074284434318542,0.0,322.7294921875,299.0,58268.17578125,0.0,4960.07275390625,1.0,279.1407470703125,283.0632019042969,294.552001953125,298.25787353515625,293.1499938964844,293.1499938964844,278.8500061035156,33643.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710297584533693,1.0,0.0,0.0,3.5512828826904297,3.5513055324554443,8.415188403887441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.419921875,0.0,1408.931396484375,1895.4371337890625,0.0,4050.2734375,0.8815032243728638,1.0,0.0,3.0,1.0,0.0
18117180,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574912309646606,0.4096620082855224,0.3755748271942138,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8761988282203674,0.6443409323692322,0.6156134009361267,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397320747375488,0.7862001061439514,0.5515401363372803,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631495594978333,0.4194630086421966,0.4045416712760925,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408259272575378,0.2444684356451034,1.1375879049301147,284.908447265625,284.95001220703125,300.0732727050781,291.5632629394531,297.94793701171875,297.25250244140625,284.9087829589844,1.0,0.7407712936401367,0.3328010141849518,0.3328010141849518,1.0,1.0,-3.7051126956939697,0.9126885533332824,2.792424201965332,0.0787772759795188,0.8283175826072693,0.8283175826072693,0.0,311.28277587890625,287.0,58752.74609375,0.0,4872.99658203125,1.0,278.85919189453125,282.9588317871094,294.5841369628906,298.3910217285156,293.1499938964844,293.1499938964844,279.1499938964844,38701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789276719093324,1.0,0.0,0.0,3.4249446392059326,3.424967050552368,7.827091508261219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4306640625,0.0,1315.87158203125,1895.4371337890625,0.0,4119.3955078125,0.8576170206069946,1.0,0.0,3.0,1.0,0.0
18117240,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7574912309646606,0.4096620082855224,0.3755748271942138,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8761988282203674,0.6443409323692322,0.6156134009361267,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9397320747375488,0.7862001061439514,0.5515401363372803,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7631495594978333,0.4194630086421966,0.4045416712760925,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6408259272575378,0.2444684356451034,1.1375879049301147,284.908447265625,284.95001220703125,300.0732727050781,291.5632629394531,297.94793701171875,297.25250244140625,284.9087829589844,1.0,0.7407712936401367,0.3328010141849518,0.3328010141849518,1.0,1.0,-3.7051126956939697,0.9126885533332824,2.792424201965332,0.0787772759795188,0.8283175826072693,0.8283175826072693,0.0,311.28277587890625,287.0,58752.74609375,0.0,4872.99658203125,1.0,278.85919189453125,282.9588317871094,294.5841369628906,298.3910217285156,293.1499938964844,293.1499938964844,279.1499938964844,38701.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789276719093324,1.0,0.0,0.0,3.4249446392059326,3.424967050552368,7.827091508261219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4306640625,0.0,1315.87158203125,1895.4371337890625,0.0,4119.3955078125,0.8576170206069946,1.0,0.0,3.0,1.0,0.0
18117300,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7603757381439209,0.4094590544700622,0.3749594390392303,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8796266317367554,0.6437039971351624,0.6145538687705994,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9451867938041688,0.7884016633033752,0.5526562929153442,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7662733793258667,0.4194713234901428,0.404161125421524,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6433696746826172,0.2445805072784423,1.1365288496017456,285.0069274902344,284.95001220703125,300.0654296875,291.5570678710937,297.9477233886719,297.2551574707031,285.0069580078125,1.0,0.7377315163612366,0.3327051401138305,0.3327051401138305,1.0,1.0,-3.702701568603516,0.9116621613502502,2.79103946685791,0.0782198682427406,0.8973401188850403,0.8973401188850403,0.0,305.3749694824219,287.0,57984.6640625,0.0,4828.66357421875,1.0,279.0962219238281,283.07891845703125,294.525390625,298.1788635253906,293.1499938964844,293.1499938964844,279.1499938964844,34062.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729499220848083,1.0,0.0,0.0,3.4756526947021484,3.475674867630005,8.060575851231988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.541015625,0.0,1333.9066162109375,1895.4371337890625,0.0,4067.14501953125,0.8665440678596497,1.0,0.0,3.0,1.0,0.0
18117360,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7638339400291443,0.4093361794948578,0.3746288120746612,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8836538195610046,0.6431717276573181,0.6138136386871338,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.951226770877838,0.7906625866889954,0.5540629625320435,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7699304819107056,0.4195761978626251,0.4040038883686065,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6463685631752014,0.2447804659605026,1.1361645460128784,284.9915466308594,284.95001220703125,300.0575561523437,291.5508117675781,297.9482421875,297.2587585449219,284.99053955078125,1.0,0.7347975373268127,0.3326105773448944,0.3326105773448944,1.0,1.0,-3.7024760246276855,0.9112839698791504,2.791192054748535,0.0778743773698806,0.903596580028534,0.903596580028534,0.0,299.1472473144531,275.0,58074.96875,0.0,4788.626953125,1.0,279.1415100097656,283.0659484863281,294.5265197753906,298.2201232910156,293.1499938964844,293.1499938964844,278.8500061035156,33544.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970652163028717,1.0,0.0,0.0,3.53799057006836,3.538013219833374,8.352311056114559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.103515625,0.0,1394.2742919921875,1895.4371337890625,0.0,4046.950927734375,0.8782069683074951,1.0,0.0,3.0,1.0,0.0
18117420,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7700948119163513,0.4081292152404785,0.3733223676681518,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910671472549438,0.641101598739624,0.6116530299186707,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9619976282119752,0.7938350439071655,0.5561196208000183,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7767491340637207,0.4190930128097534,0.4032644629478454,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6520329713821411,0.244749054312706,1.1344143152236938,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.9400634765625,297.2539978027344,284.9094543457031,1.0,0.728730320930481,0.3324214518070221,0.3324214518070221,1.0,1.0,-3.697791814804077,0.9092714190483092,2.788520336151123,0.0770321190357208,0.8258383274078369,0.8258383274078369,0.0,287.5374755859375,263.0,58553.00390625,0.0,4701.85498046875,1.0,278.859375,282.9635314941406,294.5593566894531,298.3534545898437,293.1499938964844,293.1499938964844,279.1499938964844,38677.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786412715911864,1.0,0.0,0.0,3.409588575363159,3.409610748291016,7.757061553093081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.744140625,0.0,1300.5015869140625,1895.4371337890625,0.0,4116.90185546875,0.8542081713676453,1.0,0.0,3.0,1.0,0.0
18117480,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7700948119163513,0.4081292152404785,0.3733223676681518,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8910671472549438,0.641101598739624,0.6116530299186707,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9619976282119752,0.7938350439071655,0.5561196208000183,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7767491340637207,0.4190930128097534,0.4032644629478454,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6520329713821411,0.244749054312706,1.1344143152236938,284.9091796875,284.95001220703125,300.04168701171875,291.5382385253906,297.9400634765625,297.2539978027344,284.9094543457031,1.0,0.728730320930481,0.3324214518070221,0.3324214518070221,1.0,1.0,-3.697791814804077,0.9092714190483092,2.788520336151123,0.0770321190357208,0.8258383274078369,0.8258383274078369,0.0,287.5374755859375,263.0,58553.00390625,0.0,4701.85498046875,1.0,278.859375,282.9635314941406,294.5593566894531,298.3534545898437,293.1499938964844,293.1499938964844,279.1499938964844,38677.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786412715911864,1.0,0.0,0.0,3.409588575363159,3.409610748291016,7.757061553093081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.744140625,0.0,1300.5015869140625,1895.4371337890625,0.0,4116.90185546875,0.8542081713676453,1.0,0.0,3.0,1.0,0.0
18117540,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776862382888794,0.4078275859355926,0.3724056482315063,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998569250106812,0.639958918094635,0.6098864078521729,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9735029339790344,0.7982655167579651,0.5586274266242981,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847883701324463,0.4192271828651428,0.4027506113052368,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587547063827515,0.2450974732637405,1.1331628561019895,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9401550292969,297.26007080078125,284.9908752441406,1.0,0.7226714491844177,0.3322323262691498,0.3322323262691498,1.0,1.0,-3.695448637008667,0.9079591631889344,2.787489414215088,0.0761643350124359,0.9005873799324036,0.9005873799324036,0.0,275.3247985839844,251.0,57885.0,0.0,4618.11083984375,1.0,279.1404724121094,283.0700988769531,294.5023193359375,298.1835327148437,293.1499938964844,293.1499938964844,279.45001220703125,33614.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970458686351776,1.0,0.0,0.0,3.5214641094207764,3.521486282348633,8.274462857116305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.8798828125,0.0,1377.5909423828125,1895.4371337890625,0.0,4045.248046875,0.874802827835083,1.0,0.0,3.0,1.0,0.0
18117600,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7776862382888794,0.4078275859355926,0.3724056482315063,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8998569250106812,0.639958918094635,0.6098864078521729,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9735029339790344,0.7982655167579651,0.5586274266242981,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7847883701324463,0.4192271828651428,0.4027506113052368,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6587547063827515,0.2450974732637405,1.1331628561019895,284.9915771484375,284.95001220703125,300.0256652832031,291.5255432128906,297.9401550292969,297.26007080078125,284.9908752441406,1.0,0.7226714491844177,0.3322323262691498,0.3322323262691498,1.0,1.0,-3.695448637008667,0.9079591631889344,2.787489414215088,0.0761643350124359,0.9005873799324036,0.9005873799324036,0.0,275.3247985839844,251.0,57885.0,0.0,4618.11083984375,1.0,279.1404724121094,283.0700988769531,294.5023193359375,298.1835327148437,293.1499938964844,293.1499938964844,279.45001220703125,33614.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970458686351776,1.0,0.0,0.0,3.5214641094207764,3.521486282348633,8.274462857116305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.8798828125,0.0,1377.5909423828125,1895.4371337890625,0.0,4045.248046875,0.874802827835083,1.0,0.0,3.0,1.0,0.0
18117660,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7865745425224304,0.4077540934085846,0.3718466460704803,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.91030615568161,0.6391171813011169,0.608565628528595,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851653575897216,0.8029139637947083,0.5614497065544128,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941009998321533,0.4196307063102722,0.4025948643684387,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6667293310165405,0.2456892877817154,1.1332656145095823,285.04620361328125,284.95001220703125,300.00946044921875,291.5127258300781,297.9417419433594,297.2679748535156,285.0439758300781,1.0,0.7168738842010498,0.3320453464984894,0.3320453464984894,1.0,1.0,-3.696516513824463,0.9076581597328186,2.788858413696289,0.0756214782595634,1.0,1.0,0.0,262.8640441894531,239.0,57498.6796875,0.0,4542.4404296875,1.0,279.4412536621094,283.1448669433594,294.4950561523437,298.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,31198.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643122553825378,1.0,0.0,0.0,3.7145745754241934,3.714598417282105,9.206858067045688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.0380859375,0.0,1569.645263671875,1895.4371337890625,0.0,3990.931396484375,0.9163423776626588,1.0,0.0,3.0,1.0,0.0
18117720,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7865745425224304,0.4077540934085846,0.3718466460704803,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.91030615568161,0.6391171813011169,0.608565628528595,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9851653575897216,0.8029139637947083,0.5614497065544128,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7941009998321533,0.4196307063102722,0.4025948643684387,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6667293310165405,0.2456892877817154,1.1332656145095823,285.04620361328125,284.95001220703125,300.00946044921875,291.5127258300781,297.9417419433594,297.2679748535156,285.0439758300781,1.0,0.7168738842010498,0.3320453464984894,0.3320453464984894,1.0,1.0,-3.696516513824463,0.9076581597328186,2.788858413696289,0.0756214782595634,1.0,1.0,0.0,262.8640441894531,239.0,57498.6796875,0.0,4542.4404296875,1.0,279.4412536621094,283.1448669433594,294.4950561523437,298.1357116699219,293.1499938964844,293.1499938964844,279.1499938964844,31198.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643122553825378,1.0,0.0,0.0,3.7145745754241934,3.714598417282105,9.206858067045688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.0380859375,0.0,1569.645263671875,1895.4371337890625,0.0,3990.931396484375,0.9163423776626588,1.0,0.0,3.0,1.0,0.0
18117780,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7944228649139404,0.4062463045120239,0.3704183995723724,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204199314117432,0.6367560029029846,0.6063051223754883,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946686625480652,0.8055281639099121,0.5632691383361816,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025552034378052,0.41896852850914,0.4018249213695526,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741292476654053,0.2456005811691284,1.1317644119262695,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.9295959472656,297.2581481933594,284.8909912109375,1.0,0.710796594619751,0.3318583369255066,0.3318583369255066,1.0,1.0,-3.691549062728882,0.9055682420730592,2.785980701446533,0.0748366713523864,0.8838871717453003,0.8838871717453003,0.0,251.61231994628903,227.0,58456.12109375,0.0,4457.58251953125,1.0,279.1575012207031,282.9637756347656,294.5395202636719,298.32373046875,293.1499938964844,293.1499938964844,279.45001220703125,37532.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765126705169678,1.0,0.0,0.0,3.669457912445069,3.669482469558716,8.9845667616828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.03515625,0.0,1566.453369140625,1895.4371337890625,0.0,4098.33642578125,0.9104670286178588,1.0,0.0,3.0,1.0,0.0
18117840,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7944228649139404,0.4062463045120239,0.3704183995723724,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9204199314117432,0.6367560029029846,0.6063051223754883,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9946686625480652,0.8055281639099121,0.5632691383361816,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8025552034378052,0.41896852850914,0.4018249213695526,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6741292476654053,0.2456005811691284,1.1317644119262695,284.8902893066406,284.95001220703125,299.9930114746094,291.49969482421875,297.9295959472656,297.2581481933594,284.8909912109375,1.0,0.710796594619751,0.3318583369255066,0.3318583369255066,1.0,1.0,-3.691549062728882,0.9055682420730592,2.785980701446533,0.0748366713523864,0.8838871717453003,0.8838871717453003,0.0,251.61231994628903,227.0,58456.12109375,0.0,4457.58251953125,1.0,279.1575012207031,282.9637756347656,294.5395202636719,298.32373046875,293.1499938964844,293.1499938964844,279.45001220703125,37532.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765126705169678,1.0,0.0,0.0,3.669457912445069,3.669482469558716,8.9845667616828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.03515625,0.0,1566.453369140625,1895.4371337890625,0.0,4098.33642578125,0.9104670286178588,1.0,0.0,3.0,1.0,0.0
18117900,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7985234260559082,0.4059283435344696,0.3696571290493011,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9258150458335876,0.6359885931015015,0.6050822138786316,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990059733390808,0.8075180053710938,0.5638535022735596,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8069028258323669,0.4188752770423889,0.401330828666687,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6779378056526184,0.2456599026918411,1.1304808855056765,285.0020446777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9276428222656,297.2586975097656,285.0034484863281,1.0,0.7075825929641724,0.3317648470401764,0.3317648470401764,1.0,1.0,-3.687722682952881,0.9041314721107484,2.7835912704467773,0.074247345328331,0.957585632801056,0.957585632801056,0.0,245.9713287353516,227.0,57521.01171875,0.0,4411.44970703125,1.0,279.40216064453125,283.1005554199219,294.4739074707031,298.10064697265625,293.1499938964844,293.1499938964844,279.45001220703125,34083.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714561104774476,1.0,0.0,0.0,3.7101237773895264,3.7101480960845934,9.184807936435392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.36181640625,0.0,1586.5177001953125,1895.4371337890625,0.0,4054.023193359375,0.9187363982200624,1.0,0.0,3.0,1.0,0.0
18117960,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8022924065589905,0.4057833850383758,0.3693373203277588,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9306532144546508,0.6354228854179382,0.6043416857719421,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8102609515190125,0.5579114556312561,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8107247352600098,0.4189353883266449,0.4011783599853515,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6814162135124207,0.2458295822143554,1.130266189575195,284.9919128417969,284.95001220703125,299.9763488769531,291.4864807128906,297.92877197265625,297.2635803222656,284.99029541015625,1.0,0.7040345668792725,0.3316807746887207,0.3316807746887207,1.0,1.0,-3.679120779037476,0.9013057351112366,2.7778148651123047,0.0735576823353767,0.9673101305961608,0.9673101305961608,0.0,241.04481506347656,215.0,57509.15625,0.0,4356.49365234375,1.0,279.4434509277344,283.0923767089844,294.4692687988281,298.1324462890625,293.1499938964844,293.1499938964844,279.1499938964844,33571.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695884585380554,1.0,0.0,0.0,3.76906156539917,3.769086360931397,9.478939659857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.369140625,0.0,1650.9437255859375,1895.4371337890625,0.0,4037.582275390625,0.9301607012748718,1.0,0.0,3.0,1.0,0.0
18118020,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8090119957923889,0.4044105112552643,0.368041843175888,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395119547843932,0.6331512331962585,0.6021688580513,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8168630003929138,0.542451024055481,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175771236419678,0.418264240026474,0.4004232287406921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6879387497901917,0.2457067370414734,1.128740668296814,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9296569824219,297.2720642089844,284.881103515625,1.0,0.6959901452064514,0.3315126299858093,0.3315126299858093,1.0,1.0,-3.653367280960083,0.8931443691253662,2.760222911834717,0.0712817832827568,0.8566330075263977,0.8566330075263977,0.0,231.4702911376953,203.0,57835.55859375,0.0,4226.9052734375,1.0,279.15673828125,282.9653015136719,294.4957580566406,298.24908447265625,293.1499938964844,293.1499938964844,279.45001220703125,39726.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779170155525208,1.0,0.0,0.0,3.626812934875488,3.6268372535705566,8.776949016464641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.021484375,0.0,1535.229248046875,1895.4371337890625,0.0,4110.5908203125,0.9028172492980956,1.0,0.0,3.0,1.0,0.0
18118080,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8090119957923889,0.4044105112552643,0.368041843175888,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9395119547843932,0.6331512331962585,0.6021688580513,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8168630003929138,0.542451024055481,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8175771236419678,0.418264240026474,0.4004232287406921,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6879387497901917,0.2457067370414734,1.128740668296814,284.87969970703125,284.95001220703125,299.9593811035156,291.4730529785156,297.9296569824219,297.2720642089844,284.881103515625,1.0,0.6959901452064514,0.3315126299858093,0.3315126299858093,1.0,1.0,-3.653367280960083,0.8931443691253662,2.760222911834717,0.0712817832827568,0.8566330075263977,0.8566330075263977,0.0,231.4702911376953,203.0,57835.55859375,0.0,4226.9052734375,1.0,279.15673828125,282.9653015136719,294.4957580566406,298.24908447265625,293.1499938964844,293.1499938964844,279.45001220703125,39726.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779170155525208,1.0,0.0,0.0,3.626812934875488,3.6268372535705566,8.776949016464641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.021484375,0.0,1535.229248046875,1895.4371337890625,0.0,4110.5908203125,0.9028172492980956,1.0,0.0,3.0,1.0,0.0
18118140,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.81733238697052,0.4041862785816192,0.3672109246253967,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9505525231361388,0.6320279240608215,0.6004412770271301,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8269981145858765,0.524344265460968,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8259731531143188,0.4183569252490997,0.3999163210391998,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961451172828674,0.2461186498403549,1.128007411956787,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471740722656,297.3026123046875,284.984619140625,1.0,0.6872766613960266,0.3313444852828979,0.3313444852828979,1.0,1.0,-3.627008438110352,0.8848074674606323,2.742201089859009,0.0687931105494499,0.9375130534172058,0.9375130534172058,0.0,220.73536682128903,206.0,56726.81640625,0.0,4089.944580078125,1.0,279.44207763671875,283.1007385253906,294.42791748046875,298.0419616699219,293.1499938964844,293.1499938964844,279.1499938964844,34334.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678186178207396,1.0,0.0,0.0,3.706459283828736,3.706483602523804,9.166673748950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3828125,0.0,1584.2425537109375,1895.4371337890625,0.0,4021.967529296875,0.9168136715888976,1.0,0.0,3.0,1.0,0.0
18118200,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.81733238697052,0.4041862785816192,0.3672109246253967,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9505525231361388,0.6320279240608215,0.6004412770271301,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8269981145858765,0.524344265460968,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8259731531143188,0.4183569252490997,0.3999163210391998,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6961451172828674,0.2461186498403549,1.128007411956787,284.9854736328125,284.95001220703125,299.9421081542969,291.4593505859375,297.9471740722656,297.3026123046875,284.984619140625,1.0,0.6872766613960266,0.3313444852828979,0.3313444852828979,1.0,1.0,-3.627008438110352,0.8848074674606323,2.742201089859009,0.0687931105494499,0.9375130534172058,0.9375130534172058,0.0,220.73536682128903,206.0,56726.81640625,0.0,4089.944580078125,1.0,279.44207763671875,283.1007385253906,294.42791748046875,298.0419616699219,293.1499938964844,293.1499938964844,279.1499938964844,34334.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678186178207396,1.0,0.0,0.0,3.706459283828736,3.706483602523804,9.166673748950416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3828125,0.0,1584.2425537109375,1895.4371337890625,0.0,4021.967529296875,0.9168136715888976,1.0,0.0,3.0,1.0,0.0
18118260,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8213455677032471,0.4031338393688202,0.3662920594215393,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9557719230651855,0.6300593614578247,0.5986394286155701,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8363774418830872,0.5149415731430054,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8303373456001282,0.4179002642631531,0.3994646966457367,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.700713574886322,0.2463046163320541,1.1283891201019287,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579772949219,297.3226623535156,284.8977966308594,1.0,0.6830058097839355,0.3316013514995575,0.3316013514995575,1.0,1.0,-3.612320899963379,0.8812587261199951,2.731062173843384,0.0683251395821571,0.8469271063804626,0.8469271063804626,0.0,215.2332305908203,224.0,57142.99609375,0.0,4017.3955078125,1.0,279.1580505371094,282.994384765625,294.4602355957031,298.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,39430.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745492935180664,1.0,0.0,0.0,3.558485269546509,3.558509111404419,8.449356982964673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.7177734375,0.0,1458.7423095703125,1895.4371337890625,0.0,4081.16552734375,0.8877850770950317,1.0,0.0,3.0,1.0,0.0
18118320,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8213455677032471,0.4031338393688202,0.3662920594215393,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9557719230651855,0.6300593614578247,0.5986394286155701,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8363774418830872,0.5149415731430054,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8303373456001282,0.4179002642631531,0.3994646966457367,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.700713574886322,0.2463046163320541,1.1283891201019287,284.8967590332031,284.95001220703125,299.9244689941406,291.4454040527344,297.9579772949219,297.3226623535156,284.8977966308594,1.0,0.6830058097839355,0.3316013514995575,0.3316013514995575,1.0,1.0,-3.612320899963379,0.8812587261199951,2.731062173843384,0.0683251395821571,0.8469271063804626,0.8469271063804626,0.0,215.2332305908203,224.0,57142.99609375,0.0,4017.3955078125,1.0,279.1580505371094,282.994384765625,294.4602355957031,298.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,39430.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745492935180664,1.0,0.0,0.0,3.558485269546509,3.558509111404419,8.449356982964673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.7177734375,0.0,1458.7423095703125,1895.4371337890625,0.0,4081.16552734375,0.8877850770950317,1.0,0.0,3.0,1.0,0.0
