time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118380,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8186497092247009,0.4030758142471313,0.3661191463470459,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.951735019683838,0.6291566491127014,0.5976307988166809,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8446443676948547,0.5201231241226196,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278577327728271,0.418164998292923,0.3996182978153229,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988230347633362,0.2469376027584076,1.131089210510254,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.96893310546875,297.3418273925781,285.00640869140625,1.0,0.6861100792884827,0.3318582475185394,0.3318582475185394,1.0,1.0,-3.62052845954895,0.8845385909080505,2.735990047454834,0.0693419948220253,0.942272961139679,0.942272961139679,0.0,218.2266540527344,242.0,56532.30078125,0.0,4057.40673828125,1.0,279.4416809082031,283.1254272460937,294.4030456542969,297.9930114746094,293.1499938964844,293.1499938964844,279.1499938964844,33495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651610851287842,1.0,0.0,0.0,3.668554544448853,3.668578386306762,8.980142638392863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.171875,0.0,1535.0726318359375,1895.4371337890625,0.0,3998.45654296875,0.9078115224838256,1.0,0.0,3.0,1.0,0.0
18118440,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8186497092247009,0.4030758142471313,0.3661191463470459,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.951735019683838,0.6291566491127014,0.5976307988166809,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.8446443676948547,0.5201231241226196,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8278577327728271,0.418164998292923,0.3996182978153229,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6988230347633362,0.2469376027584076,1.131089210510254,285.0067443847656,284.95001220703125,299.906494140625,291.43115234375,297.96893310546875,297.3418273925781,285.00640869140625,1.0,0.6861100792884827,0.3318582475185394,0.3318582475185394,1.0,1.0,-3.62052845954895,0.8845385909080505,2.735990047454834,0.0693419948220253,0.942272961139679,0.942272961139679,0.0,218.2266540527344,242.0,56532.30078125,0.0,4057.40673828125,1.0,279.4416809082031,283.1254272460937,294.4030456542969,297.9930114746094,293.1499938964844,293.1499938964844,279.1499938964844,33495.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651610851287842,1.0,0.0,0.0,3.668554544448853,3.668578386306762,8.980142638392863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.171875,0.0,1535.0726318359375,1895.4371337890625,0.0,3998.45654296875,0.9078115224838256,1.0,0.0,3.0,1.0,0.0
18118500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8153249621391296,0.4025756120681762,0.3660608828067779,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.947032630443573,0.6282678842544556,0.5972058773040771,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.846957802772522,0.5267664790153503,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8247172832489014,0.4180187582969665,0.3998017907142639,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6960830688476562,0.2470739632844925,1.1329344511032104,284.888916015625,284.95001220703125,299.8973388671875,291.4239196777344,297.9647827148437,297.3385314941406,284.8876953125,1.0,0.6894249320030212,0.3319866955280304,0.3319866955280304,1.0,1.0,-3.6303770542144775,0.8878729939460754,2.742504119873047,0.070445030927658,0.8629266619682312,0.8629266619682312,0.0,222.10400390625,242.0,57543.5078125,0.0,4107.37158203125,1.0,279.1977233886719,282.9810791015625,294.4566345214844,298.2109680175781,293.1499938964844,293.1499938964844,279.1499938964844,37425.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716704487800598,1.0,0.0,0.0,3.640583276748657,3.6406073570251465,8.843724685902998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.00390625,0.0,1533.35400390625,1895.4371337890625,0.0,4055.90771484375,0.9021751284599304,1.0,0.0,3.0,1.0,0.0
18118560,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8105378150939941,0.4019157290458679,0.3656599521636963,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9404473304748536,0.627202570438385,0.596411943435669,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.8482494354248047,0.5358693599700928,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8202776312828064,0.4177199602127075,0.3997339308261871,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6920735239982605,0.2470556050539016,1.1339558362960815,284.9112243652344,284.95001220703125,299.8880920410156,291.4165954589844,297.9554748535156,297.32891845703125,284.9128112792969,1.0,0.6934801340103149,0.3318963348865509,0.3318963348865509,1.0,1.0,-3.641034364700317,0.8907799124717712,2.7502543926239014,0.0709452554583549,0.8605563640594482,0.8605563640594482,0.0,227.3545837402344,245.0,57474.87109375,0.0,4168.2919921875,1.0,279.15740966796875,283.0028991699219,294.44482421875,298.16015625,293.1499938964844,293.1499938964844,279.45001220703125,38378.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745439291000366,1.0,0.0,0.0,3.570598840713501,3.570622444152832,8.506979725098063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.94580078125,0.0,1464.0223388671875,1895.4371337890625,0.0,4081.118408203125,0.8896252512931824,1.0,0.0,3.0,1.0,0.0
18118620,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8044547438621521,0.4015145003795624,0.3653380870819092,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.93202406167984,0.6260727643966675,0.5953635573387146,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8512608408927917,0.5475472211837769,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148075342178345,0.4178100228309631,0.3998908698558807,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872171759605408,0.2473418265581131,1.1359952688217163,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.9434509277344,297.31890869140625,285.011962890625,1.0,0.6985642313957214,0.3317156732082367,0.3317156732082367,1.0,1.0,-3.656090021133423,0.8946362733840942,2.761453866958618,0.0715953484177589,0.9576218724250792,0.9576218724250792,0.0,234.2898864746093,248.0,56953.1640625,0.0,4251.8994140625,1.0,279.4418334960937,283.1236267089844,294.38525390625,298.0028686523437,293.1499938964844,293.1499938964844,279.1499938964844,33071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676472544670104,1.0,0.0,0.0,3.698674917221069,3.698698997497559,9.12821008114406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.908203125,0.0,1565.7938232421875,1895.4371337890625,0.0,4020.453857421875,0.91422438621521,1.0,0.0,3.0,1.0,0.0
18118680,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8044547438621521,0.4015145003795624,0.3653380870819092,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.93202406167984,0.6260727643966675,0.5953635573387146,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8512608408927917,0.5475472211837769,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8148075342178345,0.4178100228309631,0.3998908698558807,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6872171759605408,0.2473418265581131,1.1359952688217163,285.0128173828125,284.95001220703125,299.8692932128906,291.40167236328125,297.9434509277344,297.31890869140625,285.011962890625,1.0,0.6985642313957214,0.3317156732082367,0.3317156732082367,1.0,1.0,-3.656090021133423,0.8946362733840942,2.761453866958618,0.0715953484177589,0.9576218724250792,0.9576218724250792,0.0,234.2898864746093,248.0,56953.1640625,0.0,4251.8994140625,1.0,279.4418334960937,283.1236267089844,294.38525390625,298.0028686523437,293.1499938964844,293.1499938964844,279.1499938964844,33071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676472544670104,1.0,0.0,0.0,3.698674917221069,3.698698997497559,9.12821008114406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.908203125,0.0,1565.7938232421875,1895.4371337890625,0.0,4020.453857421875,0.91422438621521,1.0,0.0,3.0,1.0,0.0
18118740,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7989749908447266,0.4000216424465179,0.3644599318504333,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247117638587952,0.6238397359848022,0.5937720537185669,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8529770374298096,0.557239294052124,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.810062050819397,0.4171577394008636,0.3996980786323547,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6830800771713257,0.2471039146184921,1.1366701126098633,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.92266845703125,297.2977905273437,284.9035339355469,1.0,0.7024610638618469,0.3315350115299225,0.3315350115299225,1.0,1.0,-3.665369987487793,0.8967808485031128,2.76858901977539,0.0718102678656578,0.8643959760665894,0.8643959760665894,0.0,239.99588012695312,251.0,57783.33203125,0.0,4312.71484375,1.0,279.1578674316406,282.98895263671875,294.418212890625,298.1578063964844,293.1499938964844,293.1499938964844,279.45001220703125,38355.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778878092765808,1.0,0.0,0.0,3.6037964820861816,3.603820323944092,8.66590255554911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.20166015625,0.0,1499.7691650390625,1895.4371337890625,0.0,4110.3359375,0.8968623280525208,1.0,0.0,3.0,1.0,0.0
18118800,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7989749908447266,0.4000216424465179,0.3644599318504333,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9247117638587952,0.6238397359848022,0.5937720537185669,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8529770374298096,0.557239294052124,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.810062050819397,0.4171577394008636,0.3996980786323547,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6830800771713257,0.2471039146184921,1.1366701126098633,284.9026184082031,284.95001220703125,299.8500061035156,291.38641357421875,297.92266845703125,297.2977905273437,284.9035339355469,1.0,0.7024610638618469,0.3315350115299225,0.3315350115299225,1.0,1.0,-3.665369987487793,0.8967808485031128,2.76858901977539,0.0718102678656578,0.8643959760665894,0.8643959760665894,0.0,239.99588012695312,251.0,57783.33203125,0.0,4312.71484375,1.0,279.1578674316406,282.98895263671875,294.418212890625,298.1578063964844,293.1499938964844,293.1499938964844,279.45001220703125,38355.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778878092765808,1.0,0.0,0.0,3.6037964820861816,3.603820323944092,8.66590255554911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.20166015625,0.0,1499.7691650390625,1895.4371337890625,0.0,4110.3359375,0.8968623280525208,1.0,0.0,3.0,1.0,0.0
18118860,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7947179675102234,0.3993129432201385,0.3638053238391876,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.918952226638794,0.6224012970924377,0.5923845767974854,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559079170227051,0.5649654269218445,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062529563903809,0.4169791340827942,0.3995617032051086,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797784566879272,0.2470261603593826,1.1368329524993896,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9110107421875,297.2897033691406,285.0047607421875,1.0,0.7055366635322571,0.3311477601528168,0.3311477601528168,1.0,1.0,-3.672239065170288,0.8975604176521301,2.7746787071228027,0.0710566863417625,0.9568852782249452,0.9568852782249452,0.0,244.5787811279297,254.0,57081.90234375,0.0,4360.1904296875,1.0,279.4420471191406,283.1151733398437,294.3533935546875,297.981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704227447509766,1.0,0.0,0.0,3.715345621109009,3.715369701385498,9.210680218529887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.169921875,0.0,1587.168212890625,1895.4371337890625,0.0,4044.931396484375,0.9182432889938354,1.0,0.0,3.0,1.0,0.0
18118920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7947179675102234,0.3993129432201385,0.3638053238391876,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.918952226638794,0.6224012970924377,0.5923845767974854,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.8559079170227051,0.5649654269218445,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8062529563903809,0.4169791340827942,0.3995617032051086,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6797784566879272,0.2470261603593826,1.1368329524993896,285.00555419921875,284.95001220703125,299.8296813964844,291.3724975585937,297.9110107421875,297.2897033691406,285.0047607421875,1.0,0.7055366635322571,0.3311477601528168,0.3311477601528168,1.0,1.0,-3.672239065170288,0.8975604176521301,2.7746787071228027,0.0710566863417625,0.9568852782249452,0.9568852782249452,0.0,244.5787811279297,254.0,57081.90234375,0.0,4360.1904296875,1.0,279.4420471191406,283.1151733398437,294.3533935546875,297.981689453125,293.1499938964844,293.1499938964844,279.1499938964844,33384.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704227447509766,1.0,0.0,0.0,3.715345621109009,3.715369701385498,9.210680218529887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.169921875,0.0,1587.168212890625,1895.4371337890625,0.0,4044.931396484375,0.9182432889938354,1.0,0.0,3.0,1.0,0.0
18118980,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7900810241699219,0.3974077999591827,0.3625477254390716,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913019835948944,0.6197412014007568,0.5903831720352173,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572462201118469,0.572693943977356,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021041750907898,0.4158965051174164,0.3989617824554443,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761618256568909,0.2462686449289322,1.1351748704910278,284.89813232421875,284.95001220703125,299.8077697753906,291.36151123046875,297.8891296386719,297.2689208984375,284.8990783691406,1.0,0.7079840302467346,0.3307605385780334,0.3307605385780334,1.0,1.0,-3.6749095916748047,0.8970717787742615,2.7778377532958984,0.0701040029525756,0.8613604307174683,0.8613604307174683,0.0,249.0276794433593,257.0,57776.203125,0.0,4395.43310546875,1.0,279.1578063964844,282.9857482910156,294.3876647949219,298.1273803710937,293.1499938964844,293.1499938964844,279.45001220703125,38717.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794867634773254,1.0,0.0,0.0,3.606058597564697,3.6060826778411865,8.6767857965242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.68603515625,0.0,1504.913818359375,1895.4371337890625,0.0,4124.2607421875,0.897645115852356,1.0,0.0,3.0,1.0,0.0
18119040,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7900810241699219,0.3974077999591827,0.3625477254390716,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.913019835948944,0.6197412014007568,0.5903831720352173,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8572462201118469,0.572693943977356,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8021041750907898,0.4158965051174164,0.3989617824554443,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6761618256568909,0.2462686449289322,1.1351748704910278,284.89813232421875,284.95001220703125,299.8077697753906,291.36151123046875,297.8891296386719,297.2689208984375,284.8990783691406,1.0,0.7079840302467346,0.3307605385780334,0.3307605385780334,1.0,1.0,-3.6749095916748047,0.8970717787742615,2.7778377532958984,0.0701040029525756,0.8613604307174683,0.8613604307174683,0.0,249.0276794433593,257.0,57776.203125,0.0,4395.43310546875,1.0,279.1578063964844,282.9857482910156,294.3876647949219,298.1273803710937,293.1499938964844,293.1499938964844,279.45001220703125,38717.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794867634773254,1.0,0.0,0.0,3.606058597564697,3.6060826778411865,8.6767857965242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.68603515625,0.0,1504.913818359375,1895.4371337890625,0.0,4124.2607421875,0.897645115852356,1.0,0.0,3.0,1.0,0.0
18119100,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7878746390342712,0.3968333601951599,0.3618846237659454,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.910251259803772,0.6187771558761597,0.5893184542655945,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.8583703637123108,0.5763267874717712,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8000996112823486,0.4155689179897308,0.3985716998577118,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6743564009666443,0.2459623962640762,1.1337676048278809,285.0096435546875,284.95001220703125,299.7962646484375,291.3570556640625,297.8818359375,297.26348876953125,285.01080322265625,1.0,0.7089866995811462,0.3305669128894806,0.3305669128894806,1.0,1.0,-3.675036191940308,0.8964743614196777,2.77856183052063,0.0694560185074806,0.937596321105957,0.937596321105957,0.0,251.07948303222656,257.0,56901.8359375,0.0,4408.67138671875,1.0,279.400634765625,283.12091064453125,294.3263244628906,297.90924072265625,293.1499938964844,293.1499938964844,279.45001220703125,34343.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733697175979614,1.0,0.0,0.0,3.649049758911133,3.649073600769043,8.884907174433465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.9892578125,0.0,1519.72412109375,1895.4371337890625,0.0,4070.82763671875,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
18119160,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7862223386764526,0.3963642716407776,0.3615314960479736,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9081223607063292,0.6179447174072266,0.5885977149009705,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.8596702814102173,0.5793026685714722,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7985823750495911,0.4153509736061096,0.3984184861183166,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6729691624641418,0.2457311302423477,1.13298761844635,285.0012512207031,284.95001220703125,299.78436279296875,291.353271484375,297.8762512207031,297.2602233886719,285.0001220703125,1.0,0.7099739909172058,0.330469936132431,0.330469936132431,1.0,1.0,-3.676201105117798,0.8964786529541016,2.7797224521636963,0.0691951438784599,0.9510507583618164,0.9510507583618164,0.0,252.8219451904297,260.0,56979.7109375,0.0,4422.82373046875,1.0,279.4430236816406,283.1138000488281,294.3278503417969,297.94940185546875,293.1499938964844,293.1499938964844,279.1499938964844,33551.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708448052406312,1.0,0.0,0.0,3.71148681640625,3.7115108966827393,9.191557523990924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.810546875,0.0,1584.0263671875,1895.4371337890625,0.0,4048.646240234375,0.9172282218933104,1.0,0.0,3.0,1.0,0.0
18119220,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7820302248001099,0.3942807018756866,0.3600762784481048,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031701683998108,0.615088701248169,0.586370050907135,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605197072029114,0.5860599875450134,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948371171951294,0.4140658378601074,0.3975823223590851,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695739030838013,0.2446914762258529,1.1298229694366455,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544921875,297.2401123046875,284.8988647460937,1.0,0.7116430997848511,0.3302759230136871,0.3302759230136871,1.0,1.0,-3.675094366073608,0.8955116868019104,2.7795827388763428,0.0685847029089927,0.8567219376564026,0.8567219376564026,0.0,256.63726806640625,263.0,57592.59765625,0.0,4443.724609375,1.0,279.15789794921875,282.9902038574219,294.36932373046875,298.096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38913.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790828824043274,1.0,0.0,0.0,3.590441465377808,3.5904653072357178,8.601792842455325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53662109375,0.0,1489.355224609375,1895.4371337890625,0.0,4120.74609375,0.8943578004837036,1.0,0.0,3.0,1.0,0.0
18119280,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7820302248001099,0.3942807018756866,0.3600762784481048,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9031701683998108,0.615088701248169,0.586370050907135,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.8605197072029114,0.5860599875450134,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7948371171951294,0.4140658378601074,0.3975823223590851,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6695739030838013,0.2446914762258529,1.1298229694366455,284.8979187011719,284.95001220703125,299.75946044921875,291.3475341796875,297.8544921875,297.2401123046875,284.8988647460937,1.0,0.7116430997848511,0.3302759230136871,0.3302759230136871,1.0,1.0,-3.675094366073608,0.8955116868019104,2.7795827388763428,0.0685847029089927,0.8567219376564026,0.8567219376564026,0.0,256.63726806640625,263.0,57592.59765625,0.0,4443.724609375,1.0,279.15789794921875,282.9902038574219,294.36932373046875,298.096435546875,293.1499938964844,293.1499938964844,279.45001220703125,38913.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790828824043274,1.0,0.0,0.0,3.590441465377808,3.5904653072357178,8.601792842455325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.53662109375,0.0,1489.355224609375,1895.4371337890625,0.0,4120.74609375,0.8943578004837036,1.0,0.0,3.0,1.0,0.0
18119340,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7785215973854065,0.3930907547473907,0.3589238822460174,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990510106086731,0.6131317019462585,0.5844292044639587,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.8623807430267334,0.5919407606124878,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916377782821655,0.4133612215518951,0.3968810439109802,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6665824055671692,0.2439516335725784,1.1266260147094729,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.23150634765625,284.9984436035156,1.0,0.7130813002586365,0.3300819396972656,0.3300819396972656,1.0,1.0,-3.673753499984741,0.8944818377494812,2.7792716026306152,0.0678159967064857,0.9445377588272096,0.9445377588272096,0.0,259.9676208496094,266.0,56771.75390625,0.0,4460.93505859375,1.0,279.44189453125,283.1173400878906,294.3164978027344,297.9236145019531,293.1499938964844,293.1499938964844,279.1499938964844,33694.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698850512504578,1.0,0.0,0.0,3.692791700363159,3.692815780639648,9.099193789552372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2373046875,0.0,1563.84912109375,1895.4371337890625,0.0,4040.196044921875,0.913318932056427,1.0,0.0,3.0,1.0,0.0
18119400,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7785215973854065,0.3930907547473907,0.3589238822460174,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8990510106086731,0.6131317019462585,0.5844292044639587,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.8623807430267334,0.5919407606124878,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7916377782821655,0.4133612215518951,0.3968810439109802,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6665824055671692,0.2439516335725784,1.1266260147094729,284.999267578125,284.95001220703125,299.7331237792969,291.34405517578125,297.8410949707031,297.23150634765625,284.9984436035156,1.0,0.7130813002586365,0.3300819396972656,0.3300819396972656,1.0,1.0,-3.673753499984741,0.8944818377494812,2.7792716026306152,0.0678159967064857,0.9445377588272096,0.9445377588272096,0.0,259.9676208496094,266.0,56771.75390625,0.0,4460.93505859375,1.0,279.44189453125,283.1173400878906,294.3164978027344,297.9236145019531,293.1499938964844,293.1499938964844,279.1499938964844,33694.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698850512504578,1.0,0.0,0.0,3.692791700363159,3.692815780639648,9.099193789552372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2373046875,0.0,1563.84912109375,1895.4371337890625,0.0,4040.196044921875,0.913318932056427,1.0,0.0,3.0,1.0,0.0
18119460,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7745729684829712,0.3908839523792267,0.3573369979858398,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8945432901382446,0.610139012336731,0.5820500254631042,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8624743223190308,0.598213255405426,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880983948707581,0.4119239151477813,0.3958847820758819,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6633284687995911,0.2427466958761215,1.1226279735565186,284.8988647460937,284.95001220703125,299.7054138183594,291.3426513671875,297.8183898925781,297.21099853515625,284.8997497558594,1.0,0.7143422365188599,0.3299371302127838,0.3299371302127838,1.0,1.0,-3.6705262660980233,0.8930484056472778,2.777477741241455,0.0672027990221977,0.8519245386123657,0.8519245386123657,0.0,263.4821472167969,269.0,57337.35546875,0.0,4474.0517578125,1.0,279.15802001953125,282.9972839355469,294.3622436523437,298.0724792480469,293.1499938964844,293.1499938964844,279.45001220703125,38990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776514768600464,1.0,0.0,0.0,3.568135023117065,3.568158864974976,8.495244401274249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.7392578125,0.0,1465.85498046875,1895.4371337890625,0.0,4108.275390625,0.8894891142845154,1.0,0.0,3.0,1.0,0.0
18119520,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7745729684829712,0.3908839523792267,0.3573369979858398,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8945432901382446,0.610139012336731,0.5820500254631042,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.8624743223190308,0.598213255405426,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7880983948707581,0.4119239151477813,0.3958847820758819,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6633284687995911,0.2427466958761215,1.1226279735565186,284.8988647460937,284.95001220703125,299.7054138183594,291.3426513671875,297.8183898925781,297.21099853515625,284.8997497558594,1.0,0.7143422365188599,0.3299371302127838,0.3299371302127838,1.0,1.0,-3.6705262660980233,0.8930484056472778,2.777477741241455,0.0672027990221977,0.8519245386123657,0.8519245386123657,0.0,263.4821472167969,269.0,57337.35546875,0.0,4474.0517578125,1.0,279.15802001953125,282.9972839355469,294.3622436523437,298.0724792480469,293.1499938964844,293.1499938964844,279.45001220703125,38990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776514768600464,1.0,0.0,0.0,3.568135023117065,3.568158864974976,8.495244401274249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.7392578125,0.0,1465.85498046875,1895.4371337890625,0.0,4108.275390625,0.8894891142845154,1.0,0.0,3.0,1.0,0.0
18119580,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710971832275391,0.3895607590675354,0.3560737073421478,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904561400413513,0.6080332398414612,0.5799803733825684,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637212514877319,0.6029261350631714,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848930954933167,0.411069244146347,0.395047128200531,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603113412857056,0.2418484985828399,1.1187467575073242,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,297.8042907714844,297.2022705078125,284.9964294433594,1.0,0.7154102921485901,0.3297923505306244,0.3297923505306244,1.0,1.0,-3.66650652885437,0.8913919925689697,2.7751145362854004,0.0664314180612564,0.9373576641082764,0.9373576641082764,0.0,266.7537841796875,272.0,56500.69140625,0.0,4483.4384765625,1.0,279.4417419433594,283.1219482421875,294.31378173828125,297.9034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681146740913392,1.0,0.0,0.0,3.6703872680664062,3.670411109924317,8.989118214230984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.76171875,0.0,1538.900146484375,1895.4371337890625,0.0,4024.58203125,0.9082977771759032,1.0,0.0,3.0,1.0,0.0
18119640,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7710971832275391,0.3895607590675354,0.3560737073421478,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8904561400413513,0.6080332398414612,0.5799803733825684,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.8637212514877319,0.6029261350631714,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7848930954933167,0.411069244146347,0.395047128200531,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6603113412857056,0.2418484985828399,1.1187467575073242,284.9972839355469,284.95001220703125,299.6763916015625,291.34307861328125,297.8042907714844,297.2022705078125,284.9964294433594,1.0,0.7154102921485901,0.3297923505306244,0.3297923505306244,1.0,1.0,-3.66650652885437,0.8913919925689697,2.7751145362854004,0.0664314180612564,0.9373576641082764,0.9373576641082764,0.0,266.7537841796875,272.0,56500.69140625,0.0,4483.4384765625,1.0,279.4417419433594,283.1219482421875,294.31378173828125,297.9034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681146740913392,1.0,0.0,0.0,3.6703872680664062,3.670411109924317,8.989118214230984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.76171875,0.0,1538.900146484375,1895.4371337890625,0.0,4024.58203125,0.9082977771759032,1.0,0.0,3.0,1.0,0.0
18119700,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7692093253135681,0.3884614109992981,0.355415940284729,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.888246476650238,0.6065451502799988,0.5789348483085632,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9987624287605286,0.8637836575508118,0.604199230670929,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7831568121910095,0.4103524684906006,0.3946399688720703,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6587121486663818,0.2412289530038833,1.116908311843872,284.8756103515625,284.95001220703125,299.661376953125,291.3439025878906,297.7939453125,297.1938171386719,284.8743896484375,1.0,0.7158553600311279,0.3297199606895447,0.3297199606895447,1.0,1.0,-3.663296699523926,0.8902064561843872,2.773090124130249,0.0660760104656219,0.8514363765716553,0.8514363765716553,0.0,268.5653991699219,272.0,57293.8671875,0.0,4485.88916015625,1.0,279.1978454589844,282.9784240722656,294.371337890625,298.1139221191406,293.1499938964844,293.1499938964844,279.1499938964844,38172.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738938212394714,1.0,0.0,0.0,3.626622200012207,3.626646280288696,8.776025879342342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0654296875,0.0,1523.4622802734375,1895.4371337890625,0.0,4075.4228515625,0.8993864059448242,1.0,0.0,3.0,1.0,0.0
18119760,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7666840553283691,0.3872310221195221,0.3544135391712188,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8853726387023926,0.6048985123634338,0.5775070786476135,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9971625804901124,0.8638405203819275,0.6043885946273804,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7808264493942261,0.4094956219196319,0.3939583897590637,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6566070318222046,0.2404889464378357,1.114220380783081,284.89776611328125,284.95001220703125,299.64605712890625,291.3451232910156,297.7830505371094,297.1847229003906,284.8990173339844,1.0,0.7160577774047852,0.3296818733215332,0.3296818733215332,1.0,1.0,-3.6565446853637695,0.888086199760437,2.768458604812622,0.0655321776866912,0.8446100354194641,0.8446100354194641,0.0,270.7953491210937,275.0,56948.65234375,0.0,4481.17138671875,1.0,279.15753173828125,283.0050964355469,294.363525390625,298.0511779785156,293.1499938964844,293.1499938964844,279.45001220703125,39336.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755528569221495,1.0,0.0,0.0,3.5357155799865723,3.535738945007324,8.341572765857563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5009765625,0.0,1433.881591796875,1895.4371337890625,0.0,4089.9482421875,0.8825672268867493,1.0,0.0,3.0,1.0,0.0
18119820,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.763155460357666,0.3857896029949188,0.3530445098876953,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8812065720558167,0.6026461124420166,0.5753037929534912,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951883554458618,0.8658288717269897,0.6055610775947571,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775291204452515,0.4085099399089813,0.3930013179779053,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.65350741147995,0.2394564896821975,1.1097420454025269,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.7726745605469,297.1817321777344,284.9926147460937,1.0,0.7164576649665833,0.3296056687831878,0.3296056687831878,1.0,1.0,-3.64711594581604,0.8850674629211426,2.762048482894897,0.0645211711525917,0.926330029964447,0.926330029964447,0.0,274.04168701171875,278.0,56079.36328125,0.0,4475.41552734375,1.0,279.44146728515625,283.1275329589844,294.3165588378906,297.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33849.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654304385185242,1.0,0.0,0.0,3.6371023654937744,3.6371257305145264,8.82682115843636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.13671875,0.0,1502.836669921875,1895.4371337890625,0.0,4000.843017578125,0.900901973247528,1.0,0.0,3.0,1.0,0.0
18119880,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.763155460357666,0.3857896029949188,0.3530445098876953,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8812065720558167,0.6026461124420166,0.5753037929534912,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9951883554458618,0.8658288717269897,0.6055610775947571,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7775291204452515,0.4085099399089813,0.3930013179779053,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.65350741147995,0.2394564896821975,1.1097420454025269,284.9934387207031,284.95001220703125,299.614501953125,291.3485412597656,297.7726745605469,297.1817321777344,284.9926147460937,1.0,0.7164576649665833,0.3296056687831878,0.3296056687831878,1.0,1.0,-3.64711594581604,0.8850674629211426,2.762048482894897,0.0645211711525917,0.926330029964447,0.926330029964447,0.0,274.04168701171875,278.0,56079.36328125,0.0,4475.41552734375,1.0,279.44146728515625,283.1275329589844,294.3165588378906,297.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33849.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654304385185242,1.0,0.0,0.0,3.6371023654937744,3.6371257305145264,8.82682115843636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.13671875,0.0,1502.836669921875,1895.4371337890625,0.0,4000.843017578125,0.900901973247528,1.0,0.0,3.0,1.0,0.0
18119940,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7591522336006165,0.3834059834480285,0.3512987792491913,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765759468078613,0.5994275212287903,0.5727113485336304,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927196502685548,0.8663293719291687,0.606282114982605,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738348245620728,0.4068535268306732,0.3918009400367737,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501224040985107,0.238008052110672,1.104679822921753,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538757324219,297.1681823730469,284.900634765625,1.0,0.7166822552680969,0.3295294940471649,0.3295294940471649,1.0,1.0,-3.635239362716675,0.8813189268112183,2.753920316696167,0.063560239970684,0.8371953368186951,0.8371953368186951,0.0,277.6407165527344,281.0,56486.5859375,0.0,4465.1181640625,1.0,279.1585388183594,283.0169982910156,294.36834716796875,298.02606201171875,293.1499938964844,293.1499938964844,279.45001220703125,39216.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723389148712158,1.0,0.0,0.0,3.497896194458008,3.49791955947876,8.164078053596313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84130859375,0.0,1393.4998779296875,1895.4371337890625,0.0,4061.780517578125,0.8741583824157715,1.0,0.0,3.0,1.0,0.0
18120000,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7591522336006165,0.3834059834480285,0.3512987792491913,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8765759468078613,0.5994275212287903,0.5727113485336304,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9927196502685548,0.8663293719291687,0.606282114982605,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7738348245620728,0.4068535268306732,0.3918009400367737,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6501224040985107,0.238008052110672,1.104679822921753,284.8999938964844,284.95001220703125,299.5817565917969,291.35308837890625,297.7538757324219,297.1681823730469,284.900634765625,1.0,0.7166822552680969,0.3295294940471649,0.3295294940471649,1.0,1.0,-3.635239362716675,0.8813189268112183,2.753920316696167,0.063560239970684,0.8371953368186951,0.8371953368186951,0.0,277.6407165527344,281.0,56486.5859375,0.0,4465.1181640625,1.0,279.1585388183594,283.0169982910156,294.36834716796875,298.02606201171875,293.1499938964844,293.1499938964844,279.45001220703125,39216.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723389148712158,1.0,0.0,0.0,3.497896194458008,3.49791955947876,8.164078053596313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.84130859375,0.0,1393.4998779296875,1895.4371337890625,0.0,4061.780517578125,0.8741583824157715,1.0,0.0,3.0,1.0,0.0
18120060,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7559561729431152,0.3818859159946441,0.3498688340187073,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727811574935913,0.5970726609230042,0.5704209208488464,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.990946352481842,0.8682441115379333,0.6074748039245605,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708443403244019,0.4057815372943878,0.3907639682292938,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472817659378052,0.2368855774402618,1.0997865200042725,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.7442321777344,297.1665344238281,284.9913024902344,1.0,0.7168446183204651,0.3296005427837372,0.3296005427837372,1.0,1.0,-3.6250557899475098,0.8785397410392761,2.746515989303589,0.0629758387804031,0.9164733290672302,0.9164733290672302,0.0,280.55780029296875,284.0,55625.98828125,0.0,4455.28173828125,1.0,279.441162109375,283.1361694335937,294.3253479003906,297.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33840.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96199768781662,1.0,0.0,0.0,3.5989186763763428,3.598941802978516,8.642459761176724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.234375,0.0,1461.149169921875,1895.4371337890625,0.0,3970.373046875,0.8923212289810181,1.0,0.0,3.0,1.0,0.0
18120120,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7559561729431152,0.3818859159946441,0.3498688340187073,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8727811574935913,0.5970726609230042,0.5704209208488464,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.990946352481842,0.8682441115379333,0.6074748039245605,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7708443403244019,0.4057815372943878,0.3907639682292938,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6472817659378052,0.2368855774402618,1.0997865200042725,284.9921264648437,284.95001220703125,299.5478515625,291.3586120605469,297.7442321777344,297.1665344238281,284.9913024902344,1.0,0.7168446183204651,0.3296005427837372,0.3296005427837372,1.0,1.0,-3.6250557899475098,0.8785397410392761,2.746515989303589,0.0629758387804031,0.9164733290672302,0.9164733290672302,0.0,280.55780029296875,284.0,55625.98828125,0.0,4455.28173828125,1.0,279.441162109375,283.1361694335937,294.3253479003906,297.8599853515625,293.1499938964844,293.1499938964844,279.1499938964844,33840.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96199768781662,1.0,0.0,0.0,3.5989186763763428,3.598941802978516,8.642459761176724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.234375,0.0,1461.149169921875,1895.4371337890625,0.0,3970.373046875,0.8923212289810181,1.0,0.0,3.0,1.0,0.0
18120180,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7521718144416809,0.3794367611408233,0.3480526208877563,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.868389904499054,0.5937671661376953,0.5677335858345032,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9884847402572632,0.8685725927352905,0.6080775856971741,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673410773277283,0.404049277305603,0.3894812762737274,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6440568566322327,0.2353484332561493,1.0942896604537964,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72576904296875,297.1537475585937,284.9025573730469,1.0,0.7168932557106018,0.3296716213226318,0.3296716213226318,1.0,1.0,-3.612216234207153,0.8749821186065674,2.737233877182007,0.0624259933829307,0.8301853537559509,0.8301853537559509,0.0,284.00518798828125,287.0,56003.11328125,0.0,4441.4755859375,1.0,279.1588439941406,283.02947998046875,294.3794250488281,298.0068054199219,293.1499938964844,293.1499938964844,279.45001220703125,39198.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687830805778505,1.0,0.0,0.0,3.4572694301605225,3.457292318344116,7.975534117576899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.0263671875,0.0,1351.7969970703125,1895.4371337890625,0.0,4030.48095703125,0.8651766180992126,1.0,0.0,3.0,1.0,0.0
