time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120240,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7521718144416809,0.3794367611408233,0.3480526208877563,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.868389904499054,0.5937671661376953,0.5677335858345032,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9884847402572632,0.8685725927352905,0.6080775856971741,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7673410773277283,0.404049277305603,0.3894812762737274,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6440568566322327,0.2353484332561493,1.0942896604537964,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.72576904296875,297.1537475585937,284.9025573730469,1.0,0.7168932557106018,0.3296716213226318,0.3296716213226318,1.0,1.0,-3.612216234207153,0.8749821186065674,2.737233877182007,0.0624259933829307,0.8301853537559509,0.8301853537559509,0.0,284.00518798828125,287.0,56003.11328125,0.0,4441.4755859375,1.0,279.1588439941406,283.02947998046875,294.3794250488281,298.0068054199219,293.1499938964844,293.1499938964844,279.45001220703125,39198.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687830805778505,1.0,0.0,0.0,3.4572694301605225,3.457292318344116,7.975534117576899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.0263671875,0.0,1351.7969970703125,1895.4371337890625,0.0,4030.48095703125,0.8651766180992126,1.0,0.0,3.0,1.0,0.0
18120300,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7503988146781921,0.3785866498947143,0.3471598327159881,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8663173913955688,0.5924806594848633,0.5663859844207764,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.987354815006256,0.869386613368988,0.6084357500076294,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7656803727149963,0.4034208655357361,0.3888131976127624,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6424954533576965,0.2346988171339035,1.0913101434707642,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7203369140625,297.1524353027344,285.0046691894531,1.0,0.7168498635292053,0.3297071456909179,0.3297071456909179,1.0,1.0,-3.605557203292847,0.873136579990387,2.7324206829071045,0.0620095692574977,0.9000172019004822,0.9000172019004822,0.0,285.5928955078125,287.0,55144.828125,0.0,4433.1171875,1.0,279.39697265625,283.1550598144531,294.3270568847656,297.7983093261719,293.1499938964844,293.1499938964844,279.45001220703125,34402.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617088437080384,1.0,0.0,0.0,3.5019724369049072,3.5019948482513428,8.183116619875364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.72509765625,0.0,1363.1676025390625,1895.4371337890625,0.0,3967.80419921875,0.8727502226829529,1.0,0.0,3.0,1.0,0.0
18120360,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7490838170051575,0.3778201043605804,0.3465408682823181,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8647184371948242,0.591295063495636,0.5653385519981384,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9866536855697632,0.8702613115310669,0.609119713306427,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7644423842430115,0.4028835296630859,0.3883598446846008,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6412842869758606,0.2341227084398269,1.0889509916305542,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7158203125,297.1523742675781,284.98895263671875,1.0,0.7169115543365479,0.3297595679759979,0.3297595679759979,1.0,1.0,-3.600990056991577,0.8719561696052551,2.729033946990967,0.061841893941164,0.9065579771995544,0.9065579771995544,0.0,286.86505126953125,290.0,55160.36328125,0.0,4428.5185546875,1.0,279.4417419433594,283.14410400390625,294.3370361328125,297.8428649902344,293.1499938964844,293.1499938964844,279.1499938964844,33750.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958325743675232,1.0,0.0,0.0,3.5619707107543945,3.5619935989379883,8.465916607747204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.109375,0.0,1420.9927978515625,1895.4371337890625,0.0,3937.647216796875,0.8837329149246216,1.0,0.0,3.0,1.0,0.0
18120420,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.745437502861023,0.3752999305725097,0.3446568846702575,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604822158813477,0.5878973007202148,0.5625596046447754,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841190576553344,0.87038254737854,0.60957932472229,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610563635826111,0.4010733366012573,0.3870000839233398,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381432414054871,0.2324920892715454,1.083019733428955,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6972351074219,297.1400451660156,284.904052734375,1.0,0.7168324589729309,0.3298644423484802,0.3298644423484802,1.0,1.0,-3.5871715545654297,0.8682111501693726,2.718960285186768,0.061335265636444,0.8230132460594177,0.8230132460594177,0.0,290.2649841308594,293.0,55496.71875,0.0,4411.87255859375,1.0,279.1592102050781,283.04205322265625,294.3927307128906,297.9889221191406,293.1499938964844,293.1499938964844,279.45001220703125,39187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650653600692748,1.0,0.0,0.0,3.415455818176269,3.415478229522705,7.783781370562792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.80908203125,0.0,1309.8670654296875,1895.4371337890625,0.0,3997.608154296875,0.8559587597846985,1.0,0.0,3.0,1.0,0.0
18120480,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.745437502861023,0.3752999305725097,0.3446568846702575,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8604822158813477,0.5878973007202148,0.5625596046447754,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9841190576553344,0.87038254737854,0.60957932472229,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7610563635826111,0.4010733366012573,0.3870000839233398,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6381432414054871,0.2324920892715454,1.083019733428955,284.9036865234375,284.95001220703125,299.4397888183594,291.37860107421875,297.6972351074219,297.1400451660156,284.904052734375,1.0,0.7168324589729309,0.3298644423484802,0.3298644423484802,1.0,1.0,-3.5871715545654297,0.8682111501693726,2.718960285186768,0.061335265636444,0.8230132460594177,0.8230132460594177,0.0,290.2649841308594,293.0,55496.71875,0.0,4411.87255859375,1.0,279.1592102050781,283.04205322265625,294.3927307128906,297.9889221191406,293.1499938964844,293.1499938964844,279.45001220703125,39187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650653600692748,1.0,0.0,0.0,3.415455818176269,3.415478229522705,7.783781370562792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.80908203125,0.0,1309.8670654296875,1895.4371337890625,0.0,3997.608154296875,0.8559587597846985,1.0,0.0,3.0,1.0,0.0
18120540,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.742434024810791,0.3735859394073486,0.3430750072002411,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569141626358032,0.5853067636489868,0.5600718259811401,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822079539299012,0.8718299865722656,0.6104752421379089,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7582321763038635,0.3998141884803772,0.385803759098053,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.635411262512207,0.2311641275882721,1.077263593673706,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6868896484375,297.13873291015625,284.9875793457031,1.0,0.7167352437973022,0.3299692869186401,0.3299692869186401,1.0,1.0,-3.5749824047088623,0.8649506568908691,2.710031747817993,0.060755331069231,0.8966703414916992,0.8966703414916992,0.0,293.10552978515625,296.0,54662.6640625,0.0,4396.302734375,1.0,279.44049072265625,283.15362548828125,294.35162353515625,297.82666015625,293.1499938964844,293.1499938964844,279.75,33852.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545935988426208,1.0,0.0,0.0,3.519123077392578,3.5191454887390137,8.263464792435116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.38134765625,0.0,1376.8890380859375,1895.4371337890625,0.0,3904.2490234375,0.8744404911994934,1.0,0.0,3.0,1.0,0.0
18120600,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.742434024810791,0.3735859394073486,0.3430750072002411,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8569141626358032,0.5853067636489868,0.5600718259811401,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9822079539299012,0.8718299865722656,0.6104752421379089,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7582321763038635,0.3998141884803772,0.385803759098053,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.635411262512207,0.2311641275882721,1.077263593673706,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6868896484375,297.13873291015625,284.9875793457031,1.0,0.7167352437973022,0.3299692869186401,0.3299692869186401,1.0,1.0,-3.5749824047088623,0.8649506568908691,2.710031747817993,0.060755331069231,0.8966703414916992,0.8966703414916992,0.0,293.10552978515625,296.0,54662.6640625,0.0,4396.302734375,1.0,279.44049072265625,283.15362548828125,294.35162353515625,297.82666015625,293.1499938964844,293.1499938964844,279.75,33852.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545935988426208,1.0,0.0,0.0,3.519123077392578,3.5191454887390137,8.263464792435116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.38134765625,0.0,1376.8890380859375,1895.4371337890625,0.0,3904.2490234375,0.8744404911994934,1.0,0.0,3.0,1.0,0.0
18120660,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7399040460586548,0.3720527589321136,0.341808944940567,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538494110107422,0.5829485058784485,0.5579633712768555,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.980691373348236,0.8734177947044373,0.6116636395454407,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558791041374207,0.3987675011157989,0.3849153220653534,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330945491790771,0.230006530880928,1.0725427865982056,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6781005859375,297.1395874023437,285.0414428710937,1.0,0.7168653607368469,0.330120325088501,0.330120325088501,1.0,1.0,-3.565603733062744,0.862657368183136,2.702946424484253,0.0605972148478031,0.9970473647117616,0.9970473647117616,0.0,295.7146911621094,299.0,54108.12109375,0.0,4386.93896484375,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7875061035156,293.1499938964844,293.1499938964844,279.45001220703125,31258.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460012912750244,1.0,0.0,0.0,3.709249973297119,3.70927357673645,9.180481583825896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.169921875,0.0,1564.042236328125,1895.4371337890625,0.0,3826.868408203125,0.915198564529419,1.0,0.0,3.0,1.0,0.0
18120720,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7399040460586548,0.3720527589321136,0.341808944940567,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8538494110107422,0.5829485058784485,0.5579633712768555,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.980691373348236,0.8734177947044373,0.6116636395454407,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7558791041374207,0.3987675011157989,0.3849153220653534,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6330945491790771,0.230006530880928,1.0725427865982056,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6781005859375,297.1395874023437,285.0414428710937,1.0,0.7168653607368469,0.330120325088501,0.330120325088501,1.0,1.0,-3.565603733062744,0.862657368183136,2.702946424484253,0.0605972148478031,0.9970473647117616,0.9970473647117616,0.0,295.7146911621094,299.0,54108.12109375,0.0,4386.93896484375,1.0,279.7412109375,283.231689453125,294.3634338378906,297.7875061035156,293.1499938964844,293.1499938964844,279.45001220703125,31258.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460012912750244,1.0,0.0,0.0,3.709249973297119,3.70927357673645,9.180481583825896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.169921875,0.0,1564.042236328125,1895.4371337890625,0.0,3826.868408203125,0.915198564529419,1.0,0.0,3.0,1.0,0.0
18120780,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7360815405845642,0.3690956830978393,0.3396787345409393,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494738340377808,0.5790902376174927,0.5549197793006897,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9776347875595092,0.8726435303688049,0.6116710305213928,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523593902587891,0.396629273891449,0.3833831548690796,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298277378082275,0.2281373888254165,1.0660232305526731,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.655517578125,297.1228332519531,284.8839416503906,1.0,0.7167078852653503,0.3302713930606842,0.3302713930606842,1.0,1.0,-3.549717664718628,0.858431875705719,2.6912858486175537,0.0601583756506443,0.8733780980110168,0.8733780980110168,0.0,299.4647216796875,287.0,54875.13671875,0.0,4367.05859375,1.0,279.4566955566406,283.0505065917969,294.43365478515625,297.98895263671875,293.1499938964844,293.1499938964844,279.75,38090.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572199583053588,1.0,0.0,0.0,3.647690773010254,3.647715091705322,8.87828946360969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.20166015625,0.0,1546.232421875,1895.4371337890625,0.0,3927.765869140625,0.905896246433258,1.0,0.0,3.0,1.0,0.0
18120840,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7360815405845642,0.3690956830978393,0.3396787345409393,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8494738340377808,0.5790902376174927,0.5549197793006897,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9776347875595092,0.8726435303688049,0.6116710305213928,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7523593902587891,0.396629273891449,0.3833831548690796,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6298277378082275,0.2281373888254165,1.0660232305526731,284.883056640625,284.95001220703125,299.3231201171875,291.3992004394531,297.655517578125,297.1228332519531,284.8839416503906,1.0,0.7167078852653503,0.3302713930606842,0.3302713930606842,1.0,1.0,-3.549717664718628,0.858431875705719,2.6912858486175537,0.0601583756506443,0.8733780980110168,0.8733780980110168,0.0,299.4647216796875,287.0,54875.13671875,0.0,4367.05859375,1.0,279.4566955566406,283.0505065917969,294.43365478515625,297.98895263671875,293.1499938964844,293.1499938964844,279.75,38090.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572199583053588,1.0,0.0,0.0,3.647690773010254,3.647715091705322,8.87828946360969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.20166015625,0.0,1546.232421875,1895.4371337890625,0.0,3927.765869140625,0.905896246433258,1.0,0.0,3.0,1.0,0.0
18120900,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7355242371559143,0.3679916560649872,0.3384175598621368,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8489492535591125,0.5775060653686523,0.5531503558158875,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9779493808746338,0.8729627728462219,0.6115402579307556,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.752025306224823,0.3957645893096924,0.3823682367801666,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6292600035667419,0.2272790372371673,1.0616015195846558,284.9956359863281,284.95001220703125,299.3029479980469,291.4022827148437,297.6481628417969,297.1197509765625,284.99725341796875,1.0,0.7147116661071777,0.3303469121456146,0.3303469121456146,1.0,1.0,-3.5393712520599365,0.8556097745895386,2.6837615966796875,0.0596430785953998,0.945248007774353,0.945248007774353,0.0,298.4304504394531,287.0,53862.66015625,0.0,4333.169921875,1.0,279.70147705078125,283.1898803710937,294.37384033203125,297.7697448730469,293.1499938964844,293.1499938964844,279.75,34410.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510454535484314,1.0,0.0,0.0,3.682509422302246,3.682533264160156,9.048591778082482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.22216796875,0.0,1557.638916015625,1895.4371337890625,0.0,3872.375732421875,0.9128881096839904,1.0,0.0,3.0,1.0,0.0
18120960,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7362512350082397,0.3671035468578338,0.3374816179275512,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8498734831809998,0.576149046421051,0.5517258644104004,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9798484444618224,0.8735381364822388,0.6118396520614624,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7529694437980652,0.3950817883014679,0.38157719373703,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6297049522399902,0.2265523821115493,1.057680368423462,284.9877014160156,284.95001220703125,299.2825622558594,291.4052429199219,297.6430358886719,297.1195678710937,284.9862976074219,1.0,0.7122437357902527,0.3304587304592132,0.3304587304592132,1.0,1.0,-3.5312209129333496,0.8535438776016235,2.677677154541016,0.0593968518078327,0.9545853734016418,0.9545853734016418,0.0,295.4844970703125,275.0,53820.91796875,0.0,4293.73974609375,1.0,279.7432556152344,283.1844177246094,294.3775634765625,297.8051147460937,293.1499938964844,293.1499938964844,279.45001220703125,33764.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480487108230592,1.0,0.0,0.0,3.739733695983887,3.739758253097534,9.331998285233568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.751953125,0.0,1618.17333984375,1895.4371337890625,0.0,3845.3662109375,0.92368483543396,1.0,0.0,3.0,1.0,0.0
18121020,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7375650405883789,0.3652449548244476,0.3359289169311523,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8516057133674622,0.573632538318634,0.5494949817657471,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9828117489814758,0.8731144666671753,0.6117929816246033,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7546840310096741,0.393689751625061,0.3803067207336426,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6306577920913696,0.2252975404262542,1.0518492460250854,284.86114501953125,284.95001220703125,299.254638671875,291.4089050292969,297.62945556640625,297.1108093261719,284.86334228515625,1.0,0.7081440687179565,0.3306102454662323,0.3306102454662323,1.0,1.0,-3.5180816650390625,0.8501227498054504,2.667958974838257,0.0590793378651142,0.850450873374939,0.850450873374939,0.0,290.495849609375,275.0,54374.1796875,0.0,4229.06396484375,1.0,279.4743347167969,283.0424194335937,294.4391784667969,297.989013671875,293.1499938964844,293.1499938964844,279.45001220703125,39969.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551999568939208,1.0,0.0,0.0,3.639098882675171,3.6391236782073975,8.836515235088882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.8984375,0.0,1550.6873779296875,1895.4371337890625,0.0,3909.68408203125,0.9045596718788148,1.0,0.0,3.0,1.0,0.0
18121080,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7381712198257446,0.3643624484539032,0.3350067436695099,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8524560332298279,0.5724219679832458,0.5482270121574402,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9842151999473572,0.8729422688484192,0.6115347743034363,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7555176615715027,0.3930058181285858,0.3795486986637115,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.631110668182373,0.2246742248535156,1.048593282699585,284.8808288574219,284.95001220703125,299.2412414550781,291.4104919433594,297.623046875,297.1067810058594,284.88238525390625,1.0,0.7059029340744019,0.3306823670864105,0.3306823670864105,1.0,1.0,-3.510308265686035,0.8480437994003296,2.662264585494995,0.0587625242769718,0.8467481136322021,0.8467481136322021,0.0,287.88885498046875,263.0,54133.5546875,0.0,4193.078125,1.0,279.4573669433594,283.0648498535156,294.4281311035156,297.9424133300781,293.1499938964844,293.1499938964844,279.75,39975.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555020332336426,1.0,0.0,0.0,3.583656311035156,3.583680391311645,8.569313081352448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.37158203125,0.0,1489.8062744140625,1895.4371337890625,0.0,3912.39111328125,0.8936341404914856,1.0,0.0,3.0,1.0,0.0
18121140,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7419578433036804,0.3626362979412079,0.3328671157360077,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571858406066895,0.5697083473205566,0.5450477004051208,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904797673225404,0.8739856481552124,0.6117008924484253,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599592208862305,0.3916478157043457,0.3777001202106476,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339552998542786,0.223235011100769,1.039751410484314,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6131591796875,297.1073608398437,284.98651123046875,1.0,0.6985909938812256,0.3309059739112854,0.3309059739112854,1.0,1.0,-3.491241693496704,0.8430896401405334,2.6481521129608154,0.0580250360071659,0.928805649280548,0.928805649280548,0.0,277.7626647949219,251.0,53076.16796875,0.0,4083.1806640625,1.0,279.7417907714844,283.2004089355469,294.37664794921875,297.75665283203125,293.1499938964844,293.1499938964844,279.45001220703125,34233.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439518451690674,1.0,0.0,0.0,3.668355226516724,3.668379068374634,8.979167205325211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7998046875,0.0,1540.404296875,1895.4371337890625,0.0,3808.31591796875,0.9081864953041076,1.0,0.0,3.0,1.0,0.0
18121200,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7419578433036804,0.3626362979412079,0.3328671157360077,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8571858406066895,0.5697083473205566,0.5450477004051208,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9904797673225404,0.8739856481552124,0.6117008924484253,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7599592208862305,0.3916478157043457,0.3777001202106476,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6339552998542786,0.223235011100769,1.039751410484314,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6131591796875,297.1073608398437,284.98651123046875,1.0,0.6985909938812256,0.3309059739112854,0.3309059739112854,1.0,1.0,-3.491241693496704,0.8430896401405334,2.6481521129608154,0.0580250360071659,0.928805649280548,0.928805649280548,0.0,277.7626647949219,251.0,53076.16796875,0.0,4083.1806640625,1.0,279.7417907714844,283.2004089355469,294.37664794921875,297.75665283203125,293.1499938964844,293.1499938964844,279.45001220703125,34233.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439518451690674,1.0,0.0,0.0,3.668355226516724,3.668379068374634,8.979167205325211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.7998046875,0.0,1540.404296875,1895.4371337890625,0.0,3808.31591796875,0.9081864953041076,1.0,0.0,3.0,1.0,0.0
18121260,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.746069610118866,0.3600624203681946,0.3304242789745331,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624177575111389,0.566123902797699,0.5415564179420471,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9966146945953368,0.8733851909637451,0.6112948060035706,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648820877075195,0.3896999657154083,0.3756705224514007,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371859312057495,0.2214788198471069,1.0306357145309448,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5948791503906,297.0968933105469,284.893310546875,1.0,0.6907238960266113,0.3312725722789764,0.3312725722789764,1.0,1.0,-3.4702186584472656,0.8379674553871155,2.632251262664795,0.0577780716121196,0.8335362076759338,0.8335362076759338,0.0,267.1838684082031,239.0,53333.8359375,0.0,3966.737060546875,1.0,279.4583740234375,283.0927734375,294.4299621582031,297.89337158203125,293.1499938964844,293.1499938964844,279.75,39866.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503451585769652,1.0,0.0,0.0,3.505690813064575,3.505714178085327,8.200503316402319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.650390625,0.0,1406.2530517578125,1895.4371337890625,0.0,3866.0712890625,0.8764366507530212,1.0,0.0,3.0,1.0,0.0
18121320,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.746069610118866,0.3600624203681946,0.3304242789745331,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8624177575111389,0.566123902797699,0.5415564179420471,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9966146945953368,0.8733851909637451,0.6112948060035706,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7648820877075195,0.3896999657154083,0.3756705224514007,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6371859312057495,0.2214788198471069,1.0306357145309448,284.8924560546875,284.95001220703125,299.156494140625,291.41796875,297.5948791503906,297.0968933105469,284.893310546875,1.0,0.6907238960266113,0.3312725722789764,0.3312725722789764,1.0,1.0,-3.4702186584472656,0.8379674553871155,2.632251262664795,0.0577780716121196,0.8335362076759338,0.8335362076759338,0.0,267.1838684082031,239.0,53333.8359375,0.0,3966.737060546875,1.0,279.4583740234375,283.0927734375,294.4299621582031,297.89337158203125,293.1499938964844,293.1499938964844,279.75,39866.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503451585769652,1.0,0.0,0.0,3.505690813064575,3.505714178085327,8.200503316402319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.650390625,0.0,1406.2530517578125,1895.4371337890625,0.0,3866.0712890625,0.8764366507530212,1.0,0.0,3.0,1.0,0.0
18121380,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7505775690078735,0.3583325743675232,0.328340083360672,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680069446563721,0.5633836388587952,0.5384151339530945,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747484087944031,0.6046020984649658,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701205015182495,0.3883330821990967,0.3738652765750885,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406233906745911,0.220059722661972,1.0220685005187988,284.98553466796875,284.95001220703125,299.1131896972656,291.41973876953125,297.58648681640625,297.099853515625,284.9842834472656,1.0,0.6821407675743103,0.3316392004489898,0.3316392004489898,1.0,1.0,-3.443603992462158,0.8311726450920105,2.612431287765503,0.0571608655154705,0.9098424911499025,0.9098424911499025,0.0,256.7144775390625,227.0,52259.671875,0.0,3838.164794921875,1.0,279.7412109375,283.2153625488281,294.3802185058594,297.7121887207031,293.1499938964844,293.1499938964844,279.45001220703125,34192.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386379718780518,1.0,0.0,0.0,3.596214532852173,3.5962376594543457,8.629477292743104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.015625,0.0,1460.8248291015625,1895.4371337890625,0.0,3760.052734375,0.8918989300727844,1.0,0.0,3.0,1.0,0.0
18121440,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7505775690078735,0.3583325743675232,0.328340083360672,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8680069446563721,0.5633836388587952,0.5384151339530945,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8747484087944031,0.6046020984649658,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7701205015182495,0.3883330821990967,0.3738652765750885,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6406233906745911,0.220059722661972,1.0220685005187988,284.98553466796875,284.95001220703125,299.1131896972656,291.41973876953125,297.58648681640625,297.099853515625,284.9842834472656,1.0,0.6821407675743103,0.3316392004489898,0.3316392004489898,1.0,1.0,-3.443603992462158,0.8311726450920105,2.612431287765503,0.0571608655154705,0.9098424911499025,0.9098424911499025,0.0,256.7144775390625,227.0,52259.671875,0.0,3838.164794921875,1.0,279.7412109375,283.2153625488281,294.3802185058594,297.7121887207031,293.1499938964844,293.1499938964844,279.45001220703125,34192.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386379718780518,1.0,0.0,0.0,3.596214532852173,3.5962376594543457,8.629477292743104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.015625,0.0,1460.8248291015625,1895.4371337890625,0.0,3760.052734375,0.8918989300727844,1.0,0.0,3.0,1.0,0.0
18121500,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.752608060836792,0.3570603430271148,0.3272783160209656,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8705414533615112,0.5616022348403931,0.536834180355072,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9990000128746032,0.8757031559944153,0.597607433795929,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7725226879119873,0.387366384267807,0.3729728162288666,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6421888470649719,0.2192013561725616,1.017943263053894,284.8641052246094,284.95001220703125,299.09130859375,291.4200744628906,297.5816955566406,297.10089111328125,284.8631286621094,1.0,0.6774245500564575,0.3318224847316742,0.3318224847316742,1.0,1.0,-3.4257991313934326,0.8264250755310059,2.5993740558624268,0.0564629100263118,0.8202491402626038,0.8202491402626038,0.0,251.79214477539065,227.0,52752.30859375,0.0,3765.680419921875,1.0,279.4997863769531,283.07861328125,294.4395446777344,297.90655517578125,293.1499938964844,293.1499938964844,279.45001220703125,39469.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437329173088074,1.0,0.0,0.0,3.5256364345550537,3.5256597995758057,8.294082363136113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.63134765625,0.0,1424.233154296875,1895.4371337890625,0.0,3806.33203125,0.8775319457054138,1.0,0.0,3.0,1.0,0.0
18121560,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7544437646865845,0.3557111322879791,0.3258993923664093,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8729309439659119,0.5597187876701355,0.5348988175392151,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.8770139217376709,0.5906239151954651,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7747849225997925,0.3863019943237304,0.3718163669109344,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6436334848403931,0.2182726711034774,1.0130668878555298,284.8926696777344,284.95001220703125,299.0692749023437,291.41998291015625,297.5776672363281,297.102783203125,284.8935546875,1.0,0.672450065612793,0.3320904970169067,0.3320904970169067,1.0,1.0,-3.406160354614258,0.8213659524917603,2.584794521331787,0.0558499842882156,0.8153031468391418,0.8153031468391418,0.0,246.845703125,215.0,52232.703125,0.0,3689.100341796875,1.0,279.4587707519531,283.1156921386719,294.42889404296875,297.8297424316406,293.1499938964844,293.1499938964844,279.75,40306.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444087147712708,1.0,0.0,0.0,3.412118673324585,3.4121413230896,7.768578598188469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.30224609375,0.0,1314.3890380859375,1895.4371337890625,0.0,3812.454833984375,0.8562126755714417,1.0,0.0,3.0,1.0,0.0
18121620,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7595947980880737,0.353937417268753,0.3237845301628113,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792632222175598,0.5568983554840088,0.5316927433013916,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821542263031006,0.574687123298645,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806729078292847,0.3848386704921722,0.3699316680431366,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6476055979728699,0.216852605342865,1.004488468170166,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1229858398437,284.97686767578125,1.0,0.6621373295783997,0.3326264917850494,0.3326264917850494,1.0,1.0,-3.3680074214935303,0.8115856051445007,2.5564217567443848,0.0546094812452793,0.8826847076416016,0.8826847076416016,0.0,236.0437774658203,203.0,51073.98828125,0.0,3535.72998046875,1.0,279.7403564453125,283.2321472167969,294.3736572265625,297.6348571777344,293.1499938964844,293.1499938964844,280.04998779296875,34512.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316096305847168,1.0,0.0,0.0,3.4961462020874023,3.496168375015259,8.155910222740204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.7958984375,0.0,1357.9764404296875,1895.4371337890625,0.0,3695.88623046875,0.8697562217712402,1.0,0.0,3.0,1.0,0.0
18121680,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7595947980880737,0.353937417268753,0.3237845301628113,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8792632222175598,0.5568983554840088,0.5316927433013916,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8821542263031006,0.574687123298645,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7806729078292847,0.3848386704921722,0.3699316680431366,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6476055979728699,0.216852605342865,1.004488468170166,284.9778137207031,284.95001220703125,299.0248718261719,291.4184875488281,297.5820007324219,297.1229858398437,284.97686767578125,1.0,0.6621373295783997,0.3326264917850494,0.3326264917850494,1.0,1.0,-3.3680074214935303,0.8115856051445007,2.5564217567443848,0.0546094812452793,0.8826847076416016,0.8826847076416016,0.0,236.0437774658203,203.0,51073.98828125,0.0,3535.72998046875,1.0,279.7403564453125,283.2321472167969,294.3736572265625,297.6348571777344,293.1499938964844,293.1499938964844,280.04998779296875,34512.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316096305847168,1.0,0.0,0.0,3.4961462020874023,3.496168375015259,8.155910222740204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.7958984375,0.0,1357.9764404296875,1895.4371337890625,0.0,3695.88623046875,0.8697562217712402,1.0,0.0,3.0,1.0,0.0
18121740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7660256028175354,0.3523699343204498,0.3220070898532867,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870011568069458,0.5543357133865356,0.5288875699043274,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888027667999268,0.557164192199707,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7878326177597046,0.3835909366607666,0.3683537542819977,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527127027511597,0.2156695127487182,0.9971903562545776,285.0304870605469,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515421271324158,0.3331625163555145,0.3331625163555145,1.0,1.0,-3.3307480812072754,0.8020254373550415,2.5287227630615234,0.05341487377882,0.9736177325248718,0.9736177325248718,0.0,224.68338012695312,206.0,50195.8359375,0.0,3384.34130859375,1.0,280.0409545898437,283.3109436035156,294.3737487792969,297.5638427734375,293.1499938964844,293.1499938964844,279.75,31641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204328060150146,1.0,0.0,0.0,3.6733880043029785,3.6734113693237305,9.00382190138771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.998046875,0.0,1526.5277099609375,1895.4371337890625,0.0,3593.15234375,0.90731942653656,1.0,0.0,3.0,1.0,0.0
18121800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7660256028175354,0.3523699343204498,0.3220070898532867,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8870011568069458,0.5543357133865356,0.5288875699043274,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8888027667999268,0.557164192199707,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7878326177597046,0.3835909366607666,0.3683537542819977,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6527127027511597,0.2156695127487182,0.9971903562545776,285.0304870605469,284.95001220703125,298.9799499511719,291.4150695800781,297.59185791015625,297.150634765625,285.02752685546875,1.0,0.6515421271324158,0.3331625163555145,0.3331625163555145,1.0,1.0,-3.3307480812072754,0.8020254373550415,2.5287227630615234,0.05341487377882,0.9736177325248718,0.9736177325248718,0.0,224.68338012695312,206.0,50195.8359375,0.0,3384.34130859375,1.0,280.0409545898437,283.3109436035156,294.3737487792969,297.5638427734375,293.1499938964844,293.1499938964844,279.75,31641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204328060150146,1.0,0.0,0.0,3.6733880043029785,3.6734113693237305,9.00382190138771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.998046875,0.0,1526.5277099609375,1895.4371337890625,0.0,3593.15234375,0.90731942653656,1.0,0.0,3.0,1.0,0.0
18121860,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.767811119556427,0.3495488166809082,0.3196111619472503,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893820643424988,0.5504406094551086,0.5254018306732178,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930612802505493,0.5491780638694763,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902501225471497,0.3813354969024658,0.3663320243358612,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541569828987122,0.2139298319816589,0.989391267299652,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.5862731933594,297.1571960449219,284.8823547363281,1.0,0.6453952789306641,0.3340080678462982,0.3340080678462982,1.0,1.0,-3.3022475242614746,0.7959710955619812,2.5062763690948486,0.0536076612770557,0.8506137728691101,0.8506137728691101,0.0,219.1040954589844,209.0,50659.921875,0.0,3288.137939453125,1.0,279.75799560546875,283.1487121582031,294.4362487792969,297.7339172363281,293.1499938964844,293.1499938964844,280.04998779296875,38947.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303646683692932,1.0,0.0,0.0,3.5689773559570312,3.5690011978149414,8.499255272909068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.5478515625,0.0,1466.4451904296875,1895.4371337890625,0.0,3684.483154296875,0.8893499374389648,1.0,0.0,3.0,1.0,0.0
18121920,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.767811119556427,0.3495488166809082,0.3196111619472503,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8893820643424988,0.5504406094551086,0.5254018306732178,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.8930612802505493,0.5491780638694763,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7902501225471497,0.3813354969024658,0.3663320243358612,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6541569828987122,0.2139298319816589,0.989391267299652,284.88134765625,284.95001220703125,298.93463134765625,291.4095458984375,297.5862731933594,297.1571960449219,284.8823547363281,1.0,0.6453952789306641,0.3340080678462982,0.3340080678462982,1.0,1.0,-3.3022475242614746,0.7959710955619812,2.5062763690948486,0.0536076612770557,0.8506137728691101,0.8506137728691101,0.0,219.1040954589844,209.0,50659.921875,0.0,3288.137939453125,1.0,279.75799560546875,283.1487121582031,294.4362487792969,297.7339172363281,293.1499938964844,293.1499938964844,280.04998779296875,38947.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303646683692932,1.0,0.0,0.0,3.5689773559570312,3.5690011978149414,8.499255272909068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.5478515625,0.0,1466.4451904296875,1895.4371337890625,0.0,3684.483154296875,0.8893499374389648,1.0,0.0,3.0,1.0,0.0
18121980,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7674756646156311,0.3476297855377197,0.3175983428955078,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890855312347412,0.5474463701248169,0.5222670435905457,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8969947695732117,0.5464326739311218,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7902371287345886,0.3796343207359314,0.3644832372665405,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6536067128181458,0.2124521881341934,0.9819838404655457,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664428710937,284.98681640625,1.0,0.6416923403739929,0.3348536193370819,0.3348536193370819,1.0,1.0,-3.28161358833313,0.7922822833061218,2.4893314838409424,0.054419569671154,0.9325869679450988,0.9325869679450988,0.0,216.7319793701172,212.0,49649.3984375,0.0,3228.743408203125,1.0,280.04168701171875,283.2823181152344,294.3690795898437,297.5404357910156,293.1499938964844,293.1499938964844,279.75,33842.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199305772781372,1.0,0.0,0.0,3.662507772445679,3.662531614303589,8.950564165388641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.1884765625,0.0,1530.93017578125,1895.4371337890625,0.0,3588.517822265625,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
18122040,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7674756646156311,0.3476297855377197,0.3175983428955078,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8890855312347412,0.5474463701248169,0.5222670435905457,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.8969947695732117,0.5464326739311218,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7902371287345886,0.3796343207359314,0.3644832372665405,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6536067128181458,0.2124521881341934,0.9819838404655457,284.9877624511719,284.95001220703125,298.888916015625,291.4017028808594,297.5829467773437,297.1664428710937,284.98681640625,1.0,0.6416923403739929,0.3348536193370819,0.3348536193370819,1.0,1.0,-3.28161358833313,0.7922822833061218,2.4893314838409424,0.054419569671154,0.9325869679450988,0.9325869679450988,0.0,216.7319793701172,212.0,49649.3984375,0.0,3228.743408203125,1.0,280.04168701171875,283.2823181152344,294.3690795898437,297.5404357910156,293.1499938964844,293.1499938964844,279.75,33842.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199305772781372,1.0,0.0,0.0,3.662507772445679,3.662531614303589,8.950564165388641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.1884765625,0.0,1530.93017578125,1895.4371337890625,0.0,3588.517822265625,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
