time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122100,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7667344212532043,0.3463144898414612,0.3166460394859314,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8882511854171753,0.5456028580665588,0.5207799077033997,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.8979531526565552,0.5463716387748718,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7896344661712646,0.3785475790500641,0.3636329472064972,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.652864933013916,0.2115756720304489,0.9785557985305786,284.861328125,284.95001220703125,298.8659362792969,291.3968811035156,297.5755310058594,297.16357421875,284.85906982421875,1.0,0.6405094861984253,0.3352763950824737,0.3352763950824737,1.0,1.0,-3.273463010787964,0.7910791039466858,2.482383966445923,0.0550609454512596,0.8402615785598755,0.8402615785598755,0.0,216.3500823974609,212.0,50336.0078125,0.0,3208.5556640625,1.0,279.7980651855469,283.135986328125,294.4256896972656,297.73883056640625,293.1499938964844,293.1499938964844,279.75,38672.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260642528533936,1.0,0.0,0.0,3.609806776046753,3.609830856323242,8.694831876709941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.9599609375,0.0,1508.684814453125,1895.4371337890625,0.0,3645.014404296875,0.8956978917121887,1.0,0.0,3.0,1.0,0.0
18122160,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7651956677436829,0.3448758125305176,0.3153802752494812,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8865649700164795,0.5436116456985474,0.5189447999000549,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.8984153270721436,0.5474761128425598,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7882652878761292,0.3773296177387237,0.362528920173645,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6514903903007507,0.2105855196714401,0.9743694067001344,284.88653564453125,284.95001220703125,298.8428955078125,291.3913879394531,297.5653076171875,297.1571044921875,284.8883361816406,1.0,0.6395611763000488,0.3356012105941772,0.3356012105941772,1.0,1.0,-3.264700412750244,0.7894111275672913,2.4752893447875977,0.0553624853491783,0.8307093381881714,0.8307093381881714,0.0,216.5670928955078,215.0,49940.8671875,0.0,3190.44873046875,1.0,279.7580261230469,283.1703491210937,294.4110107421875,297.666748046875,293.1499938964844,293.1499938964844,280.04998779296875,40173.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927901327610016,1.0,0.0,0.0,3.4950990676879883,3.495122194290161,8.151025667757494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.64208984375,0.0,1397.4658203125,1895.4371337890625,0.0,3661.8896484375,0.8743225932121277,1.0,0.0,3.0,1.0,0.0
18122220,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7624614834785461,0.3429466485977173,0.313509076833725,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833677172660828,0.5406289100646973,0.5159769058227539,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001443982124329,0.5501289367675781,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.785670816898346,0.3756116330623626,0.3607974648475647,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488204002380371,0.208994522690773,0.9670482873916626,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552124023437,284.99053955078125,1.0,0.6383950710296631,0.3362508714199066,0.3362508714199066,1.0,1.0,-3.2511792182922363,0.7872433662414551,2.463935852050781,0.0561505146324634,0.9148353934288024,0.9148353934288024,0.0,217.4129943847656,218.0,49025.203125,0.0,3165.50439453125,1.0,280.0411376953125,283.3000793457031,294.3419189453125,297.47393798828125,293.1499938964844,293.1499938964844,279.75,33897.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165865182876588,1.0,0.0,0.0,3.596075296401977,3.5960984230041504,8.628808814137301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.462890625,0.0,1458.5,1895.4371337890625,0.0,3557.6240234375,0.8917128443717957,1.0,0.0,3.0,1.0,0.0
18122280,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7624614834785461,0.3429466485977173,0.313509076833725,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8833677172660828,0.5406289100646973,0.5159769058227539,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9001443982124329,0.5501289367675781,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.785670816898346,0.3756116330623626,0.3607974648475647,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6488204002380371,0.208994522690773,0.9670482873916626,284.99139404296875,284.95001220703125,298.79656982421875,291.3784484863281,297.5532531738281,297.1552124023437,284.99053955078125,1.0,0.6383950710296631,0.3362508714199066,0.3362508714199066,1.0,1.0,-3.2511792182922363,0.7872433662414551,2.463935852050781,0.0561505146324634,0.9148353934288024,0.9148353934288024,0.0,217.4129943847656,218.0,49025.203125,0.0,3165.50439453125,1.0,280.0411376953125,283.3000793457031,294.3419189453125,297.47393798828125,293.1499938964844,293.1499938964844,279.75,33897.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165865182876588,1.0,0.0,0.0,3.596075296401977,3.5960984230041504,8.628808814137301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.462890625,0.0,1458.5,1895.4371337890625,0.0,3557.6240234375,0.8917128443717957,1.0,0.0,3.0,1.0,0.0
18122340,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7586473822593689,0.340127944946289,0.3112973570823669,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8789930939674377,0.5367365479469299,0.5126710534095764,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8997439742088318,0.554628312587738,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7820456624031067,0.3732524216175079,0.3588623404502868,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453583836555481,0.2070000618696212,0.959190845489502,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.529296875,297.1378479003906,284.8969116210937,1.0,0.6378169655799866,0.336900532245636,0.336900532245636,1.0,1.0,-3.2381832599639893,0.7852146625518799,2.4529685974121094,0.0570789836347103,0.8216077089309692,0.8216077089309692,0.0,219.29953002929688,221.0,49321.11328125,0.0,3147.60791015625,1.0,279.7589416503906,283.1932983398437,294.3816223144531,297.5987548828125,293.1499938964844,293.1499938964844,280.04998779296875,39851.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245343804359436,1.0,0.0,0.0,3.4309868812561035,3.431009531021118,7.854733325984853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.53076171875,0.0,1329.96875,1895.4371337890625,0.0,3630.9443359375,0.8600569367408752,1.0,0.0,3.0,1.0,0.0
18122400,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7586473822593689,0.340127944946289,0.3112973570823669,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8789930939674377,0.5367365479469299,0.5126710534095764,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8997439742088318,0.554628312587738,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7820456624031067,0.3732524216175079,0.3588623404502868,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6453583836555481,0.2070000618696212,0.959190845489502,284.8959655761719,284.95001220703125,298.75,291.3626403808594,297.529296875,297.1378479003906,284.8969116210937,1.0,0.6378169655799866,0.336900532245636,0.336900532245636,1.0,1.0,-3.2381832599639893,0.7852146625518799,2.4529685974121094,0.0570789836347103,0.8216077089309692,0.8216077089309692,0.0,219.29953002929688,221.0,49321.11328125,0.0,3147.60791015625,1.0,279.7589416503906,283.1932983398437,294.3816223144531,297.5987548828125,293.1499938964844,293.1499938964844,280.04998779296875,39851.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245343804359436,1.0,0.0,0.0,3.4309868812561035,3.431009531021118,7.854733325984853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.53076171875,0.0,1329.96875,1895.4371337890625,0.0,3630.9443359375,0.8600569367408752,1.0,0.0,3.0,1.0,0.0
18122460,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7549723386764526,0.3380713164806366,0.3093788921833038,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746495842933655,0.5336164832115173,0.5096490979194641,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8998817205429077,0.5594750642776489,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784178256988525,0.3714223802089691,0.357094258069992,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.641858696937561,0.2052585035562515,0.9514701962471008,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.5118713378906,297.1295166015625,284.9907531738281,1.0,0.6375839710235596,0.3374710083007812,0.3374710083007812,1.0,1.0,-3.226656436920166,0.7833978533744812,2.44325852394104,0.0577856376767158,0.9020628929138184,0.9020628929138184,0.0,221.4549560546875,224.0,48444.01171875,0.0,3134.48486328125,1.0,280.0406188964844,283.31396484375,294.3089294433594,297.40594482421875,293.1499938964844,293.1499938964844,279.75,33766.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913569152355194,1.0,0.0,0.0,3.53786301612854,3.5378856658935547,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.56884765625,0.0,1395.753662109375,1895.4371337890625,0.0,3529.69677734375,0.8785496950149536,1.0,0.0,3.0,1.0,0.0
18122520,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7549723386764526,0.3380713164806366,0.3093788921833038,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8746495842933655,0.5336164832115173,0.5096490979194641,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.8998817205429077,0.5594750642776489,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7784178256988525,0.3714223802089691,0.357094258069992,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.641858696937561,0.2052585035562515,0.9514701962471008,284.99169921875,284.95001220703125,298.7020263671875,291.3441467285156,297.5118713378906,297.1295166015625,284.9907531738281,1.0,0.6375839710235596,0.3374710083007812,0.3374710083007812,1.0,1.0,-3.226656436920166,0.7833978533744812,2.44325852394104,0.0577856376767158,0.9020628929138184,0.9020628929138184,0.0,221.4549560546875,224.0,48444.01171875,0.0,3134.48486328125,1.0,280.0406188964844,283.31396484375,294.3089294433594,297.40594482421875,293.1499938964844,293.1499938964844,279.75,33766.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913569152355194,1.0,0.0,0.0,3.53786301612854,3.5378856658935547,8.351709084308823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.56884765625,0.0,1395.753662109375,1895.4371337890625,0.0,3529.69677734375,0.8785496950149536,1.0,0.0,3.0,1.0,0.0
18122580,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7506466507911682,0.3351589739322662,0.3070994913578033,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8696291446685791,0.5296100974082947,0.5062535405158997,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8980761766433716,0.5653276443481445,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7741891741752625,0.3689593970775604,0.3550837934017181,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379258632659912,0.2031318247318267,0.9431241750717164,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.48388671875,297.10821533203125,284.9000549316406,1.0,0.6375404000282288,0.3380414545536041,0.3380414545536041,1.0,1.0,-3.214421272277832,0.781340479850769,2.4330809116363525,0.0585140399634838,0.8124798536300659,0.8124798536300659,0.0,224.1679229736328,227.0,48706.07421875,0.0,3122.948486328125,1.0,279.75946044921875,283.2110290527344,294.34332275390625,297.5237731933594,293.1499938964844,293.1499938964844,280.04998779296875,39752.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217180013656616,1.0,0.0,0.0,3.3717527389526367,3.371774673461914,7.585858270431345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.02880859375,0.0,1271.0167236328125,1895.4371337890625,0.0,3605.0048828125,0.8469982147216797,1.0,0.0,3.0,1.0,0.0
18122640,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7506466507911682,0.3351589739322662,0.3070994913578033,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8696291446685791,0.5296100974082947,0.5062535405158997,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.8980761766433716,0.5653276443481445,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7741891741752625,0.3689593970775604,0.3550837934017181,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6379258632659912,0.2031318247318267,0.9431241750717164,284.8993530273437,284.95001220703125,298.651611328125,291.3233337402344,297.48388671875,297.10821533203125,284.9000549316406,1.0,0.6375404000282288,0.3380414545536041,0.3380414545536041,1.0,1.0,-3.214421272277832,0.781340479850769,2.4330809116363525,0.0585140399634838,0.8124798536300659,0.8124798536300659,0.0,224.1679229736328,227.0,48706.07421875,0.0,3122.948486328125,1.0,279.75946044921875,283.2110290527344,294.34332275390625,297.5237731933594,293.1499938964844,293.1499938964844,280.04998779296875,39752.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217180013656616,1.0,0.0,0.0,3.3717527389526367,3.371774673461914,7.585858270431345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.02880859375,0.0,1271.0167236328125,1895.4371337890625,0.0,3605.0048828125,0.8469982147216797,1.0,0.0,3.0,1.0,0.0
18122700,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7484937906265259,0.3340331614017486,0.3059725165367126,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8671068549156189,0.527930736541748,0.5045480132102966,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8974847197532654,0.5683327317237854,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7720439434051514,0.3679393231868744,0.3540510535240173,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6359152793884277,0.202163740992546,0.9387387037277222,285.0036926269531,284.95001220703125,298.6255187988281,291.3121032714844,297.4728698730469,297.1016845703125,285.0048522949219,1.0,0.6375314593315125,0.3383266925811767,0.3383266925811767,1.0,1.0,-3.208111047744751,0.7802510261535645,2.4278600215911865,0.0587992332875728,0.8824340105056763,0.8824340105056763,0.0,225.57017517089844,227.0,47877.77734375,0.0,3117.040771484375,1.0,279.9947509765625,283.3377990722656,294.2712097167969,297.3022155761719,293.1499938964844,293.1499938964844,280.04998779296875,34515.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144259095191956,1.0,0.0,0.0,3.416654348373413,3.416675806045532,7.789245159983693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.52978515625,0.0,1278.3262939453125,1895.4371337890625,0.0,3537.63134765625,0.8541218638420105,1.0,0.0,3.0,1.0,0.0
18122760,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7467036247253418,0.3329919576644897,0.3051030337810516,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8649412393569946,0.5263528227806091,0.5031272768974304,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8969298005104065,0.570999264717102,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7702222466468811,0.3670066893100738,0.3532253205776214,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6341619491577148,0.2012604773044586,0.9349201321601868,284.9892578125,284.95001220703125,298.5989074707031,291.30035400390625,297.4627380371094,297.0965270996094,284.9878234863281,1.0,0.6375983953475952,0.3386157155036926,0.3386157155036926,1.0,1.0,-3.202978134155273,0.7795286774635315,2.4234495162963867,0.0592050068080425,0.8887907862663269,0.8887907862663269,0.0,226.84259033203125,215.0,47849.50390625,0.0,3112.963134765625,1.0,280.0408630371094,283.32525634765625,294.26470947265625,297.32635498046875,293.1499938964844,293.1499938964844,280.3500061035156,33650.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108256697654724,1.0,0.0,0.0,3.483211040496826,3.4832329750061035,8.09567154647084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.2822265625,0.0,1338.62744140625,1895.4371337890625,0.0,3504.2646484375,0.8660070896148682,1.0,0.0,3.0,1.0,0.0
18122820,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7466809153556824,0.3309831023216247,0.3032319843769073,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8649908304214478,0.5232933759689331,0.500175952911377,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8967701196670532,0.5675519704818726,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7704946994781494,0.3652238547801971,0.3514622151851654,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6336118578910828,0.1995264738798141,0.9267145395278932,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4458923339844,297.0916748046875,285.0412292480469,1.0,0.632983386516571,0.3391937911510467,0.3391937911510467,1.0,1.0,-3.18106746673584,0.7744917273521423,2.406575918197632,0.0592768006026744,0.989795744419098,0.989795744419098,0.0,224.01193237304688,203.0,47079.60546875,0.0,3050.77734375,1.0,280.3409423828125,283.4035339355469,294.2427673339844,297.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,31033.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013950824737548,1.0,0.0,0.0,3.679325819015503,3.679349184036255,9.032954153553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.00244140625,0.0,1528.58251953125,1895.4371337890625,0.0,3416.585205078125,0.9082611799240112,1.0,0.0,3.0,1.0,0.0
18122880,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7466809153556824,0.3309831023216247,0.3032319843769073,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8649908304214478,0.5232933759689331,0.500175952911377,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8967701196670532,0.5675519704818726,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7704946994781494,0.3652238547801971,0.3514622151851654,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6336118578910828,0.1995264738798141,0.9267145395278932,285.04443359375,284.95001220703125,298.54412841796875,291.2753295898437,297.4458923339844,297.0916748046875,285.0412292480469,1.0,0.632983386516571,0.3391937911510467,0.3391937911510467,1.0,1.0,-3.18106746673584,0.7744917273521423,2.406575918197632,0.0592768006026744,0.989795744419098,0.989795744419098,0.0,224.01193237304688,203.0,47079.60546875,0.0,3050.77734375,1.0,280.3409423828125,283.4035339355469,294.2427673339844,297.2438049316406,293.1499938964844,293.1499938964844,280.04998779296875,31033.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013950824737548,1.0,0.0,0.0,3.679325819015503,3.679349184036255,9.032954153553874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.00244140625,0.0,1528.58251953125,1895.4371337890625,0.0,3416.585205078125,0.9082611799240112,1.0,0.0,3.0,1.0,0.0
18122940,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7479096055030823,0.327706903219223,0.3004471957683563,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.866849958896637,0.5188624858856201,0.4962117373943329,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961101770401001,0.5594387054443359,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723584175109863,0.3624158501625061,0.3489314019680023,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342427134513855,0.1972164511680603,0.9163618683815002,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.0787658691406,284.86962890625,1.0,0.6255239844322205,0.3397718667984009,0.3397718667984009,1.0,1.0,-3.147722005844116,0.7659139037132263,2.381808042526245,0.0582991726696491,0.8508575558662415,0.8508575558662415,0.0,218.15231323242188,206.0,47467.625,0.0,2949.243896484375,1.0,280.05694580078125,283.2174987792969,294.2866516113281,297.395263671875,293.1499938964844,293.1499938964844,280.3500061035156,39142.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137174487113952,1.0,0.0,0.0,3.5868515968322754,3.5868756771087646,8.584601118855062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.6455078125,0.0,1487.1439208984375,1895.4371337890625,0.0,3531.070556640625,0.8929628133773804,1.0,0.0,3.0,1.0,0.0
18123000,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7479096055030823,0.327706903219223,0.3004471957683563,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.866849958896637,0.5188624858856201,0.4962117373943329,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.8961101770401001,0.5594387054443359,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7723584175109863,0.3624158501625061,0.3489314019680023,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6342427134513855,0.1972164511680603,0.9163618683815002,284.8684997558594,284.95001220703125,298.48748779296875,291.2484741210937,297.422119140625,297.0787658691406,284.86962890625,1.0,0.6255239844322205,0.3397718667984009,0.3397718667984009,1.0,1.0,-3.147722005844116,0.7659139037132263,2.381808042526245,0.0582991726696491,0.8508575558662415,0.8508575558662415,0.0,218.15231323242188,206.0,47467.625,0.0,2949.243896484375,1.0,280.05694580078125,283.2174987792969,294.2866516113281,297.395263671875,293.1499938964844,293.1499938964844,280.3500061035156,39142.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137174487113952,1.0,0.0,0.0,3.5868515968322754,3.5868756771087646,8.584601118855062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.6455078125,0.0,1487.1439208984375,1895.4371337890625,0.0,3531.070556640625,0.8929628133773804,1.0,0.0,3.0,1.0,0.0
18123060,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7473582625389099,0.3253822028636932,0.298016607761383,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.866382360458374,0.5153539776802063,0.4925424754619598,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8973357677459717,0.556200385093689,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720922231674194,0.3602008521556854,0.3465572893619537,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6332464218139648,0.1952385753393173,0.9065130949020386,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.0810546875,284.9790344238281,1.0,0.6210946440696716,0.3406014442443847,0.3406014442443847,1.0,1.0,-3.1217782497406006,0.7602978348731995,2.361480474472046,0.0582119636237621,0.9297524094581604,0.9297524094581604,0.0,215.29959106445312,209.0,46295.7890625,0.0,2880.658935546875,1.0,280.3417663574219,283.3590087890625,294.1866149902344,297.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,34083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029577374458312,1.0,0.0,0.0,3.6678249835968018,3.667848825454712,8.976571734820027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.42529296875,0.0,1538.6790771484375,1895.4371337890625,0.0,3431.139404296875,0.9079092741012572,1.0,0.0,3.0,1.0,0.0
18123120,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7473582625389099,0.3253822028636932,0.298016607761383,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.866382360458374,0.5153539776802063,0.4925424754619598,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.8973357677459717,0.556200385093689,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7720922231674194,0.3602008521556854,0.3465572893619537,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6332464218139648,0.1952385753393173,0.9065130949020386,284.9800720214844,284.95001220703125,298.42919921875,291.21990966796875,297.4100036621094,297.0810546875,284.9790344238281,1.0,0.6210946440696716,0.3406014442443847,0.3406014442443847,1.0,1.0,-3.1217782497406006,0.7602978348731995,2.361480474472046,0.0582119636237621,0.9297524094581604,0.9297524094581604,0.0,215.29959106445312,209.0,46295.7890625,0.0,2880.658935546875,1.0,280.3417663574219,283.3590087890625,294.1866149902344,297.1593933105469,293.1499938964844,293.1499938964844,280.04998779296875,34083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029577374458312,1.0,0.0,0.0,3.6678249835968018,3.667848825454712,8.976571734820027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.42529296875,0.0,1538.6790771484375,1895.4371337890625,0.0,3431.139404296875,0.9079092741012572,1.0,0.0,3.0,1.0,0.0
18123180,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450929880142212,0.322369247674942,0.2955350279808044,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.863857090473175,0.5111485123634338,0.4888356626033783,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964065313339233,0.556877076625824,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699936628341675,0.3574824333190918,0.3441851139068603,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6309285163879395,0.1930014640092849,0.8970602750778198,284.8787536621094,284.95001220703125,298.36944580078125,291.1897888183594,297.38726806640625,297.0697937011719,284.88037109375,1.0,0.6183530688285828,0.3414309918880462,0.3414309918880462,1.0,1.0,-3.1009347438812256,0.7562321424484253,2.34470272064209,0.0587763115763664,0.8216926455497742,0.8216926455497742,0.0,214.8163146972656,212.0,46445.703125,0.0,2835.817138671875,1.0,280.0584411621094,283.251708984375,294.2081604003906,297.2525939941406,293.1499938964844,293.1499938964844,280.3500061035156,40790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108374118804932,1.0,0.0,0.0,3.4733965396881104,3.473419666290283,8.050113819990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.35107421875,0.0,1379.532958984375,1895.4371337890625,0.0,3504.37353515625,0.8701332807540894,1.0,0.0,3.0,1.0,0.0
18123240,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7450929880142212,0.322369247674942,0.2955350279808044,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.863857090473175,0.5111485123634338,0.4888356626033783,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8964065313339233,0.556877076625824,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7699936628341675,0.3574824333190918,0.3441851139068603,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6309285163879395,0.1930014640092849,0.8970602750778198,284.8787536621094,284.95001220703125,298.36944580078125,291.1897888183594,297.38726806640625,297.0697937011719,284.88037109375,1.0,0.6183530688285828,0.3414309918880462,0.3414309918880462,1.0,1.0,-3.1009347438812256,0.7562321424484253,2.34470272064209,0.0587763115763664,0.8216926455497742,0.8216926455497742,0.0,214.8163146972656,212.0,46445.703125,0.0,2835.817138671875,1.0,280.0584411621094,283.251708984375,294.2081604003906,297.2525939941406,293.1499938964844,293.1499938964844,280.3500061035156,40790.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108374118804932,1.0,0.0,0.0,3.4733965396881104,3.473419666290283,8.050113819990656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.35107421875,0.0,1379.532958984375,1895.4371337890625,0.0,3504.37353515625,0.8701332807540894,1.0,0.0,3.0,1.0,0.0
18123300,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436418533325195,0.3212266266345978,0.2943348884582519,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8621836304664612,0.5094116926193237,0.4870122671127319,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8961603045463562,0.5580547451972961,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7685614228248596,0.3563672006130218,0.3430048823356628,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6294616460800171,0.1920020282268524,0.8922930359840393,284.99566650390625,284.95001220703125,298.33905029296875,291.1741943359375,297.3782043457031,297.06719970703125,284.99786376953125,1.0,0.6173896789550781,0.3418457806110382,0.3418457806110382,1.0,1.0,-3.091560840606689,0.7545148730278015,2.337045907974243,0.0590864196419715,0.8951630592346191,0.8951630592346191,0.0,215.07554626464844,212.0,45518.18359375,0.0,2818.330322265625,1.0,280.2971496582031,283.3928527832031,294.1268005371094,297.01641845703125,293.1499938964844,293.1499938964844,280.3500061035156,35207.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026320576667786,1.0,0.0,0.0,3.5056278705596924,3.505650520324707,8.200209435926809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.953125,0.0,1372.7093505859375,1895.4371337890625,0.0,3428.1064453125,0.8745723962783813,1.0,0.0,3.0,1.0,0.0
18123360,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7424318790435791,0.3202027678489685,0.2934353351593017,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8607087135314941,0.5078148245811462,0.4855237007141113,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8959194421768188,0.5592392683029175,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.767315685749054,0.355368971824646,0.342071384191513,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6281452775001526,0.1910866647958755,0.8882200717926025,284.98785400390625,284.95001220703125,298.30841064453125,291.1582946777344,297.36993408203125,297.0658264160156,284.9864807128906,1.0,0.6167026162147522,0.3422811627388,0.3422811627388,1.0,1.0,-3.084092378616333,0.7534357309341431,2.3306567668914795,0.0596292912960052,0.9046723246574402,0.9046723246574402,0.0,215.41929626464844,215.0,45437.73046875,0.0,2805.1787109375,1.0,280.3416442871094,283.3863220214844,294.1151733398437,297.0309143066406,293.1499938964844,293.1499938964844,280.04998779296875,34008.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982091546058655,1.0,0.0,0.0,3.56792426109314,3.5679471492767334,8.494239978062978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.50048828125,0.0,1429.1895751953125,1895.4371337890625,0.0,3386.88525390625,0.8852841854095459,1.0,0.0,3.0,1.0,0.0
18123420,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7388278841972351,0.3172159790992737,0.2910647690296173,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565145134925842,0.5036390423774719,0.4819395840167999,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8932074904441833,0.5634282827377319,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7637096047401428,0.3526569604873657,0.3397943675518036,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246620416641235,0.188839241862297,0.879129946231842,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.04833984375,284.8944702148437,1.0,0.6157408356666565,0.3431519269943237,0.3431519269943237,1.0,1.0,-3.0683066844940186,0.7509989738464355,2.317307710647583,0.0607231073081493,0.8096696138381958,0.8096696138381958,0.0,217.0876007080078,203.0,45624.671875,0.0,2782.469970703125,1.0,280.059326171875,283.2853698730469,294.1430358886719,297.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,40367.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059997797012328,1.0,0.0,0.0,3.3784425258636475,3.378464698791504,7.615990398335271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.71240234375,0.0,1281.763671875,1895.4371337890625,0.0,3459.443603515625,0.8490457534790039,1.0,0.0,3.0,1.0,0.0
18123480,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7388278841972351,0.3172159790992737,0.2910647690296173,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8565145134925842,0.5036390423774719,0.4819395840167999,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.8932074904441833,0.5634282827377319,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7637096047401428,0.3526569604873657,0.3397943675518036,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6246620416641235,0.188839241862297,0.879129946231842,284.8933410644531,284.95001220703125,298.2463073730469,291.1256103515625,297.3420715332031,297.04833984375,284.8944702148437,1.0,0.6157408356666565,0.3431519269943237,0.3431519269943237,1.0,1.0,-3.0683066844940186,0.7509989738464355,2.317307710647583,0.0607231073081493,0.8096696138381958,0.8096696138381958,0.0,217.0876007080078,203.0,45624.671875,0.0,2782.469970703125,1.0,280.059326171875,283.2853698730469,294.1430358886719,297.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,40367.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059997797012328,1.0,0.0,0.0,3.3784425258636475,3.378464698791504,7.615990398335271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.71240234375,0.0,1281.763671875,1895.4371337890625,0.0,3459.443603515625,0.8490457534790039,1.0,0.0,3.0,1.0,0.0
18123540,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.738688051700592,0.3149310052394867,0.2887668311595917,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565027713775635,0.5001622438430786,0.4784056544303894,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.891889750957489,0.5593202114105225,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638087868690491,0.3503938019275665,0.3374488353729248,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.623891294002533,0.1868255138397216,0.869301974773407,284.984130859375,284.95001220703125,298.1833190917969,291.0918273925781,297.3222045898437,297.04205322265625,284.9828491210937,1.0,0.6102676391601562,0.3440226912498474,0.3440226912498474,1.0,1.0,-3.0417370796203613,0.7451660633087158,2.2965707778930664,0.0609621629118919,0.8836605548858643,0.8836605548858643,0.0,213.7684936523437,206.0,44573.61328125,0.0,2712.849365234375,1.0,280.3401184082031,283.40301513671875,294.0504455566406,296.9156188964844,293.1499938964844,293.1499938964844,280.6499938964844,34068.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937792778015137,1.0,0.0,0.0,3.4788198471069336,3.47884202003479,8.07527271717845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.732421875,0.0,1337.1546630859375,1895.4371337890625,0.0,3345.5322265625,0.8655073642730713,1.0,0.0,3.0,1.0,0.0
18123600,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.738688051700592,0.3149310052394867,0.2887668311595917,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8565027713775635,0.5001622438430786,0.4784056544303894,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.891889750957489,0.5593202114105225,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7638087868690491,0.3503938019275665,0.3374488353729248,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.623891294002533,0.1868255138397216,0.869301974773407,284.984130859375,284.95001220703125,298.1833190917969,291.0918273925781,297.3222045898437,297.04205322265625,284.9828491210937,1.0,0.6102676391601562,0.3440226912498474,0.3440226912498474,1.0,1.0,-3.0417370796203613,0.7451660633087158,2.2965707778930664,0.0609621629118919,0.8836605548858643,0.8836605548858643,0.0,213.7684936523437,206.0,44573.61328125,0.0,2712.849365234375,1.0,280.3401184082031,283.40301513671875,294.0504455566406,296.9156188964844,293.1499938964844,293.1499938964844,280.6499938964844,34068.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937792778015137,1.0,0.0,0.0,3.4788198471069336,3.47884202003479,8.07527271717845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.732421875,0.0,1337.1546630859375,1895.4371337890625,0.0,3345.5322265625,0.8655073642730713,1.0,0.0,3.0,1.0,0.0
18123660,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376945614814758,0.3128905892372131,0.2868857085704803,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8553248047828674,0.4969707429409027,0.4753439724445343,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.8917007446289062,0.5580881237983704,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628716230392456,0.3483428955078125,0.3354609906673431,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.622420072555542,0.1850261390209198,0.8609269261360168,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.0434875488281,285.0467834472656,1.0,0.6073033809661865,0.3448820412158966,0.3448820412158966,1.0,1.0,-3.0218420028686523,0.7413652539253235,2.2804768085479736,0.0614014454185962,0.991003155708313,0.991003155708313,0.0,212.29161071777344,209.0,43775.41796875,0.0,2666.61865234375,1.0,280.6408996582031,283.4907531738281,294.0158996582031,296.8130798339844,293.1499938964844,293.1499938964844,280.3500061035156,30979.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882343053817749,1.0,0.0,0.0,3.6761770248413086,3.676200389862061,9.017500133268186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.57763671875,0.0,1524.6512451171875,1895.4371337890625,0.0,3238.53466796875,0.9075497984886168,1.0,0.0,3.0,1.0,0.0
18123720,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7376945614814758,0.3128905892372131,0.2868857085704803,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8553248047828674,0.4969707429409027,0.4753439724445343,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.8917007446289062,0.5580881237983704,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7628716230392456,0.3483428955078125,0.3354609906673431,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.622420072555542,0.1850261390209198,0.8609269261360168,285.0497131347656,284.95001220703125,298.11968994140625,291.0571594238281,297.3080749511719,297.0434875488281,285.0467834472656,1.0,0.6073033809661865,0.3448820412158966,0.3448820412158966,1.0,1.0,-3.0218420028686523,0.7413652539253235,2.2804768085479736,0.0614014454185962,0.991003155708313,0.991003155708313,0.0,212.29161071777344,209.0,43775.41796875,0.0,2666.61865234375,1.0,280.6408996582031,283.4907531738281,294.0158996582031,296.8130798339844,293.1499938964844,293.1499938964844,280.3500061035156,30979.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882343053817749,1.0,0.0,0.0,3.6761770248413086,3.676200389862061,9.017500133268186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.57763671875,0.0,1524.6512451171875,1895.4371337890625,0.0,3238.53466796875,0.9075497984886168,1.0,0.0,3.0,1.0,0.0
18123780,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7345780730247498,0.3095927536487579,0.2843158543109894,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8517966866493225,0.4924485087394714,0.4715311229228973,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883554935455322,0.5607022643089294,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598001956939697,0.3452931344509125,0.3329373300075531,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193046569824219,0.1826657950878143,0.8514724969863892,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054483652114868,0.3457414209842682,0.3457414209842682,1.0,1.0,-3.0029165744781494,0.7378260493278503,2.2650904655456543,0.062097143381834,0.8560409545898438,0.8560409545898438,0.0,212.9774627685547,197.0,44354.16796875,0.0,2633.811279296875,1.0,280.3569030761719,283.3013000488281,294.0627136230469,296.9731750488281,293.1499938964844,293.1499938964844,280.6499938964844,38812.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895287811756134,1.0,0.0,0.0,3.5974764823913574,3.5975005626678467,8.6355350958911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16748046875,0.0,1496.2586669921875,1895.4371337890625,0.0,3359.62158203125,0.895088255405426,1.0,0.0,3.0,1.0,0.0
18123840,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7345780730247498,0.3095927536487579,0.2843158543109894,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8517966866493225,0.4924485087394714,0.4715311229228973,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.8883554935455322,0.5607022643089294,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7598001956939697,0.3452931344509125,0.3329373300075531,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6193046569824219,0.1826657950878143,0.8514724969863892,284.8731689453125,284.95001220703125,298.0556030273437,291.02178955078125,297.2792663574219,297.0257873535156,284.8745422363281,1.0,0.6054483652114868,0.3457414209842682,0.3457414209842682,1.0,1.0,-3.0029165744781494,0.7378260493278503,2.2650904655456543,0.062097143381834,0.8560409545898438,0.8560409545898438,0.0,212.9774627685547,197.0,44354.16796875,0.0,2633.811279296875,1.0,280.3569030761719,283.3013000488281,294.0627136230469,296.9731750488281,293.1499938964844,293.1499938964844,280.6499938964844,38812.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895287811756134,1.0,0.0,0.0,3.5974764823913574,3.5975005626678467,8.6355350958911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.16748046875,0.0,1496.2586669921875,1895.4371337890625,0.0,3359.62158203125,0.895088255405426,1.0,0.0,3.0,1.0,0.0
18123900,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7339276671409607,0.3082258403301239,0.2828501462936401,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8511816263198853,0.4904462695121765,0.469397634267807,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8869702219963074,0.5594140887260437,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7592633366584778,0.3439153432846069,0.3314585387706756,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6184436678886414,0.1815242171287536,0.845869243144989,284.99273681640625,284.95001220703125,298.0234375,291.0038452148437,297.2669372558594,297.0197448730469,284.9955749511719,1.0,0.6027034521102905,0.346171110868454,0.346171110868454,1.0,1.0,-2.9885382652282715,0.7344958782196045,2.254042387008667,0.062080331146717,0.9296231865882874,0.9296231865882874,0.0,211.7100524902344,197.0,43336.28125,0.0,2599.986328125,1.0,280.60009765625,283.4476623535156,293.9734191894531,296.7326965332031,293.1499938964844,293.1499938964844,280.6499938964844,34656.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885417580604553,1.0,0.0,0.0,3.6265738010406494,3.626597166061402,8.775791684456635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.2333984375,0.0,1497.2742919921875,1895.4371337890625,0.0,3296.567626953125,0.9008171558380128,1.0,0.0,3.0,1.0,0.0
