time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123960,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7344393134117126,0.3070688843727112,0.2816958427429199,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8518707156181335,0.4886640608310699,0.4675973951816559,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.886330246925354,0.5558752417564392,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7598980069160461,0.342703640460968,0.3302002847194671,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6184929013252258,0.1804897338151931,0.8407244086265564,284.9852600097656,284.95001220703125,297.9912414550781,290.9858093261719,297.2580871582031,297.0184020996094,284.9831848144531,1.0,0.5992912650108337,0.3466493189334869,0.3466493189334869,1.0,1.0,-2.9730377197265625,0.730930745601654,2.242106914520264,0.0619801394641399,0.9387969970703124,0.9387969970703124,0.0,209.1692657470703,200.0,43165.125,0.0,2557.8818359375,1.0,280.64263916015625,283.4412841796875,293.9530334472656,296.7357177734375,293.1499938964844,293.1499938964844,280.3500061035156,33762.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848174214363098,1.0,0.0,0.0,3.688591718673706,3.6886157989501953,9.078507900994736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.22509765625,0.0,1559.6131591796875,1895.4371337890625,0.0,3261.709228515625,0.9121543169021606,1.0,0.0,3.0,1.0,0.0
18124020,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7326754927635193,0.3038900792598724,0.279035747051239,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8499842286109924,0.4841926693916321,0.4636097252368927,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8835986256599426,0.5549329519271851,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582377791404724,0.339620292186737,0.3274509608745575,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163089871406555,0.1780772656202316,0.8302773237228394,284.8706970214844,284.95001220703125,297.9267883300781,290.9494323730469,297.2343444824219,297.0075988769531,284.8727722167969,1.0,0.5956916809082031,0.3476057648658752,0.3476057648658752,1.0,1.0,-2.948042631149292,0.7256802916526794,2.222362279891968,0.0621634498238563,0.8199179768562317,0.8199179768562317,0.0,207.6776733398437,203.0,43283.046875,0.0,2503.897705078125,1.0,280.3583068847656,283.32501220703125,293.9703063964844,296.820556640625,293.1499938964844,293.1499938964844,280.6499938964844,41229.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933795094490051,1.0,0.0,0.0,3.483104705810547,3.483128070831299,8.095177577160939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.99169921875,0.0,1392.6328125,1895.4371337890625,0.0,3341.7978515625,0.8725576400756836,1.0,0.0,3.0,1.0,0.0
18124080,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7326754927635193,0.3038900792598724,0.279035747051239,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8499842286109924,0.4841926693916321,0.4636097252368927,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.8835986256599426,0.5549329519271851,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7582377791404724,0.339620292186737,0.3274509608745575,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6163089871406555,0.1780772656202316,0.8302773237228394,284.8706970214844,284.95001220703125,297.9267883300781,290.9494323730469,297.2343444824219,297.0075988769531,284.8727722167969,1.0,0.5956916809082031,0.3476057648658752,0.3476057648658752,1.0,1.0,-2.948042631149292,0.7256802916526794,2.222362279891968,0.0621634498238563,0.8199179768562317,0.8199179768562317,0.0,207.6776733398437,203.0,43283.046875,0.0,2503.897705078125,1.0,280.3583068847656,283.32501220703125,293.9703063964844,296.820556640625,293.1499938964844,293.1499938964844,280.6499938964844,41229.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933795094490051,1.0,0.0,0.0,3.483104705810547,3.483128070831299,8.095177577160939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.99169921875,0.0,1392.6328125,1895.4371337890625,0.0,3341.7978515625,0.8725576400756836,1.0,0.0,3.0,1.0,0.0
18124140,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7302364706993103,0.301578551530838,0.2767755389213562,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.847143292427063,0.4806113541126251,0.460034430027008,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8814664483070374,0.5564259886741638,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7557019591331482,0.3371542990207672,0.3249797821044922,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133333444595337,0.1760001182556152,0.8206014633178711,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038146972656,284.98583984375,1.0,0.5934135913848877,0.3485621809959411,0.3485621809959411,1.0,1.0,-2.9282145500183105,0.7220215201377869,2.206192970275879,0.0627978891134262,0.9050061702728271,0.9050061702728271,0.0,207.7198181152344,191.0,42229.671875,0.0,2467.73291015625,1.0,280.6409606933594,283.4667358398437,293.86590576171875,296.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,34169.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797100186347961,1.0,0.0,0.0,3.5719118118286133,3.571934700012207,8.513237617080449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.85009765625,0.0,1434.60888671875,1895.4371337890625,0.0,3213.863037109375,0.8865278363227844,1.0,0.0,3.0,1.0,0.0
18124200,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7302364706993103,0.301578551530838,0.2767755389213562,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.847143292427063,0.4806113541126251,0.460034430027008,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.8814664483070374,0.5564259886741638,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7557019591331482,0.3371542990207672,0.3249797821044922,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6133333444595337,0.1760001182556152,0.8206014633178711,284.9866943359375,284.95001220703125,297.86248779296875,290.9128112792969,297.2160339355469,297.0038146972656,284.98583984375,1.0,0.5934135913848877,0.3485621809959411,0.3485621809959411,1.0,1.0,-2.9282145500183105,0.7220215201377869,2.206192970275879,0.0627978891134262,0.9050061702728271,0.9050061702728271,0.0,207.7198181152344,191.0,42229.671875,0.0,2467.73291015625,1.0,280.6409606933594,283.4667358398437,293.86590576171875,296.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,34169.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797100186347961,1.0,0.0,0.0,3.5719118118286133,3.571934700012207,8.513237617080449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.85009765625,0.0,1434.60888671875,1895.4371337890625,0.0,3213.863037109375,0.8865278363227844,1.0,0.0,3.0,1.0,0.0
18124260,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.730181097984314,0.2984836995601654,0.2741153240203857,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473324179649353,0.4762181341648102,0.4560430943965912,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8780229091644287,0.5512137413024902,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558924555778503,0.3341087102890014,0.3221849203109741,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125562787055969,0.1736208647489547,0.8099198341369629,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.994140625,284.8852844238281,1.0,0.5870457291603088,0.3496383130550384,0.3496383130550384,1.0,1.0,-2.8977761268615723,0.7152529954910278,2.182523012161255,0.0630197077989578,0.8008049726486206,0.8008049726486206,0.0,203.7362060546875,194.0,42247.046875,0.0,2392.95751953125,1.0,280.359130859375,283.3624572753906,293.8916931152344,296.67779541015625,293.1499938964844,293.1499938964844,280.6499938964844,41268.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872064352035522,1.0,0.0,0.0,3.359142541885376,3.3591647148132324,7.529223466917756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.93994140625,0.0,1269.28955078125,1895.4371337890625,0.0,3284.07275390625,0.845474362373352,1.0,0.0,3.0,1.0,0.0
18124320,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.730181097984314,0.2984836995601654,0.2741153240203857,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8473324179649353,0.4762181341648102,0.4560430943965912,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.8780229091644287,0.5512137413024902,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7558924555778503,0.3341087102890014,0.3221849203109741,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6125562787055969,0.1736208647489547,0.8099198341369629,284.8835754394531,284.95001220703125,297.79852294921875,290.8760986328125,297.19317626953125,296.994140625,284.8852844238281,1.0,0.5870457291603088,0.3496383130550384,0.3496383130550384,1.0,1.0,-2.8977761268615723,0.7152529954910278,2.182523012161255,0.0630197077989578,0.8008049726486206,0.8008049726486206,0.0,203.7362060546875,194.0,42247.046875,0.0,2392.95751953125,1.0,280.359130859375,283.3624572753906,293.8916931152344,296.67779541015625,293.1499938964844,293.1499938964844,280.6499938964844,41268.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872064352035522,1.0,0.0,0.0,3.359142541885376,3.3591647148132324,7.529223466917756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.93994140625,0.0,1269.28955078125,1895.4371337890625,0.0,3284.07275390625,0.845474362373352,1.0,0.0,3.0,1.0,0.0
18124380,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7290021181106567,0.2961622476577759,0.2718033492565155,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8460327982902527,0.4726061224937439,0.4523967206478119,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8764442801475525,0.5494385361671448,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547295093536377,0.3316043317317962,0.3196295499801636,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106058359146118,0.171550452709198,0.7999837398529053,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1775817871094,296.9938659667969,284.984130859375,1.0,0.5833144783973694,0.3507144451141357,0.3507144451141357,1.0,1.0,-2.87345027923584,0.7104062438011169,2.163043975830078,0.0633611902594566,0.8790374994277954,0.8790374994277954,0.0,201.8456573486328,197.0,41215.76953125,0.0,2340.5224609375,1.0,280.639892578125,283.4893493652344,293.7896728515625,296.4468078613281,293.1499938964844,293.1499938964844,280.95001220703125,34108.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730711936950684,1.0,0.0,0.0,3.457140684127808,3.457162618637085,7.974940103849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9140625,0.0,1315.5968017578125,1895.4371337890625,0.0,3151.61767578125,0.8607465028762817,1.0,0.0,3.0,1.0,0.0
18124440,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7290021181106567,0.2961622476577759,0.2718033492565155,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8460327982902527,0.4726061224937439,0.4523967206478119,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8764442801475525,0.5494385361671448,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7547295093536377,0.3316043317317962,0.3196295499801636,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6106058359146118,0.171550452709198,0.7999837398529053,284.985107421875,284.95001220703125,297.735107421875,290.8394775390625,297.1775817871094,296.9938659667969,284.984130859375,1.0,0.5833144783973694,0.3507144451141357,0.3507144451141357,1.0,1.0,-2.87345027923584,0.7104062438011169,2.163043975830078,0.0633611902594566,0.8790374994277954,0.8790374994277954,0.0,201.8456573486328,197.0,41215.76953125,0.0,2340.5224609375,1.0,280.639892578125,283.4893493652344,293.7896728515625,296.4468078613281,293.1499938964844,293.1499938964844,280.95001220703125,34108.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730711936950684,1.0,0.0,0.0,3.457140684127808,3.457162618637085,7.974940103849804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.9140625,0.0,1315.5968017578125,1895.4371337890625,0.0,3151.61767578125,0.8607465028762817,1.0,0.0,3.0,1.0,0.0
18124500,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7280987501144409,0.2951120436191559,0.2708074152469635,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8449602127075195,0.4709314405918121,0.4507582187652588,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.8756158351898193,0.5496315956115723,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7537776827812195,0.3304546773433685,0.3184991478919983,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.6093294024467468,0.1705927848815918,0.795552670955658,285.0775451660156,284.95001220703125,297.7036437988281,290.8212585449219,297.1703186035156,296.9942932128906,285.0800476074219,1.0,0.5820520520210266,0.3512524962425232,0.3512524962425232,1.0,1.0,-2.863828659057617,0.7087727785110474,2.1550557613372803,0.063822828233242,0.9664289355278016,0.9664289355278016,0.0,201.5849609375,197.0,40405.0234375,0.0,2322.362548828125,1.0,280.89459228515625,283.6057434082031,293.7426452636719,296.2866516113281,293.1499938964844,293.1499938964844,280.95001220703125,31142.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863709568977356,1.0,0.0,0.0,3.5517938137054443,3.551815986633301,8.417609933530912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.14599609375,0.0,1391.2652587890625,1895.4371337890625,0.0,3063.80029296875,0.8810659646987915,1.0,0.0,3.0,1.0,0.0
18124560,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7271113395690918,0.2940784692764282,0.269926369190216,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.843757152557373,0.469282865524292,0.4492545425891876,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8746069669723511,0.5502583384513855,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7527146935462952,0.3293311297893524,0.3174731135368347,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6079643964767456,0.1696640402078628,0.7914676666259766,285.0594482421875,284.95001220703125,297.6723937988281,290.8031005859375,297.1630859375,296.99468994140625,285.0559997558594,1.0,0.5811167359352112,0.3518357872962951,0.3518357872962951,1.0,1.0,-2.8555707931518555,0.7076779007911682,2.147892951965332,0.0645264685153961,0.995229721069336,0.995229721069336,0.0,201.61090087890625,200.0,40440.671875,0.0,2308.070068359375,1.0,280.9414978027344,283.5824279785156,293.7535400390625,296.34375,293.1499938964844,293.1499938964844,280.6499938964844,30635.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599814772605896,1.0,0.0,0.0,3.66594123840332,3.665964603424072,8.967354006017558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.28857421875,0.0,1510.659912109375,1895.4371337890625,0.0,3028.83154296875,0.904908299446106,1.0,0.0,3.0,1.0,0.0
18124620,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7234698534011841,0.2907459735870361,0.2673587799072265,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396708965301514,0.4646399915218353,0.445360392332077,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.869149386882782,0.5539299845695496,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490659952163696,0.3260879516601562,0.3147911727428436,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038303971290588,0.1672541350126266,0.7818486094474792,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797625780105591,0.3530023694038391,0.3530023694038391,1.0,1.0,-2.837437391281128,0.7049532532691956,2.132484197616577,0.0658576339483261,0.8583315014839172,0.8583315014839172,0.0,202.921127319336,188.0,41099.8203125,0.0,2282.9765625,1.0,280.6568908691406,283.3831787109375,293.8109436035156,296.5164794921875,293.1499938964844,293.1499938964844,280.95001220703125,38560.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736603856086731,1.0,0.0,0.0,3.60018277168274,3.6002068519592285,8.648531775179435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.66796875,0.0,1497.345703125,1895.4371337890625,0.0,3157.143798828125,0.8954253196716309,1.0,0.0,3.0,1.0,0.0
18124680,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7234698534011841,0.2907459735870361,0.2673587799072265,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8396708965301514,0.4646399915218353,0.445360392332077,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.869149386882782,0.5539299845695496,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7490659952163696,0.3260879516601562,0.3147911727428436,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6038303971290588,0.1672541350126266,0.7818486094474792,284.87371826171875,284.95001220703125,297.6106262207031,290.76715087890625,297.1407775878906,296.98492431640625,284.8750915527344,1.0,0.5797625780105591,0.3530023694038391,0.3530023694038391,1.0,1.0,-2.837437391281128,0.7049532532691956,2.132484197616577,0.0658576339483261,0.8583315014839172,0.8583315014839172,0.0,202.921127319336,188.0,41099.8203125,0.0,2282.9765625,1.0,280.6568908691406,283.3831787109375,293.8109436035156,296.5164794921875,293.1499938964844,293.1499938964844,280.95001220703125,38560.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736603856086731,1.0,0.0,0.0,3.60018277168274,3.6002068519592285,8.648531775179435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.66796875,0.0,1497.345703125,1895.4371337890625,0.0,3157.143798828125,0.8954253196716309,1.0,0.0,3.0,1.0,0.0
18124740,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7228378653526306,0.2881098389625549,0.2646617293357849,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.839165985584259,0.460650771856308,0.4412619471549988,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8646695017814636,0.5498825907707214,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485747933387756,0.3232530653476715,0.3118495941162109,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023241281509399,0.1649936139583587,0.7708597779273987,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.573867917060852,0.354168951511383,0.354168951511383,1.0,1.0,-2.80767560005188,0.6984421014785767,2.1092336177825928,0.0660917460918426,0.9468870162963868,0.9468870162963868,0.0,199.6342315673828,176.0,39968.41015625,0.0,2216.28857421875,1.0,280.9419250488281,283.526123046875,293.69927978515625,296.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,33532.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630754351615906,1.0,0.0,0.0,3.698428153991699,3.698452234268189,9.126992495112064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.10302734375,0.0,1569.013671875,1895.4371337890625,0.0,3057.8515625,0.9143679141998292,1.0,0.0,3.0,1.0,0.0
18124800,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7228378653526306,0.2881098389625549,0.2646617293357849,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.839165985584259,0.460650771856308,0.4412619471549988,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.8646695017814636,0.5498825907707214,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7485747933387756,0.3232530653476715,0.3118495941162109,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6023241281509399,0.1649936139583587,0.7708597779273987,284.9908752441406,284.95001220703125,297.54998779296875,290.73175048828125,297.1234436035156,296.9816589355469,284.98907470703125,1.0,0.573867917060852,0.354168951511383,0.354168951511383,1.0,1.0,-2.80767560005188,0.6984421014785767,2.1092336177825928,0.0660917460918426,0.9468870162963868,0.9468870162963868,0.0,199.6342315673828,176.0,39968.41015625,0.0,2216.28857421875,1.0,280.9419250488281,283.526123046875,293.69927978515625,296.283935546875,293.1499938964844,293.1499938964844,280.6499938964844,33532.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630754351615906,1.0,0.0,0.0,3.698428153991699,3.698452234268189,9.126992495112064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.10302734375,0.0,1569.013671875,1895.4371337890625,0.0,3057.8515625,0.9143679141998292,1.0,0.0,3.0,1.0,0.0
18124860,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7241777181625366,0.2848143279552459,0.261743426322937,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410485982894897,0.4559553861618042,0.4369030296802521,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8606298565864563,0.5405923128128052,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7502102851867676,0.3198966383934021,0.3086806535720825,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026955246925354,0.1624683737754821,0.7591095566749573,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653659701347351,0.3553149402141571,0.3553149402141571,1.0,1.0,-2.769843816757202,0.6892102956771851,2.0806334018707275,0.0653720572590828,0.8147960901260376,0.8147960901260376,0.0,193.28810119628903,179.0,39988.921875,0.0,2123.00927734375,1.0,280.65753173828125,283.3954772949219,293.7207336425781,296.3700866699219,293.1499938964844,293.1499938964844,280.95001220703125,41920.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722795844078064,1.0,0.0,0.0,3.4850966930389404,3.4851202964782715,8.104439643830119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8037109375,0.0,1399.6259765625,1895.4371337890625,0.0,3144.193115234375,0.873296320438385,1.0,0.0,3.0,1.0,0.0
18124920,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7241777181625366,0.2848143279552459,0.261743426322937,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8410485982894897,0.4559553861618042,0.4369030296802521,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.8606298565864563,0.5405923128128052,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7502102851867676,0.3198966383934021,0.3086806535720825,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6026955246925354,0.1624683737754821,0.7591095566749573,284.85821533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1059265136719,296.9779663085937,284.8609313964844,1.0,0.5653659701347351,0.3553149402141571,0.3553149402141571,1.0,1.0,-2.769843816757202,0.6892102956771851,2.0806334018707275,0.0653720572590828,0.8147960901260376,0.8147960901260376,0.0,193.28810119628903,179.0,39988.921875,0.0,2123.00927734375,1.0,280.65753173828125,283.3954772949219,293.7207336425781,296.3700866699219,293.1499938964844,293.1499938964844,280.95001220703125,41920.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722795844078064,1.0,0.0,0.0,3.4850966930389404,3.4851202964782715,8.104439643830119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8037109375,0.0,1399.6259765625,1895.4371337890625,0.0,3144.193115234375,0.873296320438385,1.0,0.0,3.0,1.0,0.0
18124980,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7238504886627197,0.2824137806892395,0.2592577040195465,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408076167106628,0.4521799385547638,0.4329904019832611,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8588992953300476,0.5362377762794495,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499155402183533,0.3171633183956146,0.3058188557624817,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013320684432983,0.1603007614612579,0.7483739256858826,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601551532745361,0.3564609289169311,0.3564609289169311,1.0,1.0,-2.7405622005462646,0.6826874613761902,2.057874917984009,0.06512451171875,0.8983383774757385,0.8983383774757385,0.0,189.91954040527344,182.0,38803.26171875,0.0,2059.54150390625,1.0,280.9408874511719,283.5447082519531,293.6075744628906,296.119140625,293.1499938964844,293.1499938964844,281.25,34463.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566389679908752,1.0,0.0,0.0,3.5616791248321533,3.561702013015747,8.464530765195377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.7509765625,0.0,1425.89013671875,1895.4371337890625,0.0,2997.4873046875,0.8844162225723267,1.0,0.0,3.0,1.0,0.0
18125040,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7238504886627197,0.2824137806892395,0.2592577040195465,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8408076167106628,0.4521799385547638,0.4329904019832611,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.8588992953300476,0.5362377762794495,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7499155402183533,0.3171633183956146,0.3058188557624817,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6013320684432983,0.1603007614612579,0.7483739256858826,284.9804992675781,284.95001220703125,297.43292236328125,290.66339111328125,297.091552734375,296.9777526855469,284.97955322265625,1.0,0.5601551532745361,0.3564609289169311,0.3564609289169311,1.0,1.0,-2.7405622005462646,0.6826874613761902,2.057874917984009,0.06512451171875,0.8983383774757385,0.8983383774757385,0.0,189.91954040527344,182.0,38803.26171875,0.0,2059.54150390625,1.0,280.9408874511719,283.5447082519531,293.6075744628906,296.119140625,293.1499938964844,293.1499938964844,281.25,34463.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566389679908752,1.0,0.0,0.0,3.5616791248321533,3.561702013015747,8.464530765195377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.7509765625,0.0,1425.89013671875,1895.4371337890625,0.0,2997.4873046875,0.8844162225723267,1.0,0.0,3.0,1.0,0.0
18125100,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7233063578605652,0.2813716530799866,0.2582415640354156,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8401671648025513,0.450476586818695,0.431293785572052,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.8580817580223083,0.5354289412498474,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7493082284927368,0.3159330189228058,0.304585337638855,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6002814173698425,0.1593216806650161,0.7437203526496887,285.0816650390625,284.95001220703125,297.4046936035156,290.6469116210937,297.0853271484375,296.9787292480469,285.08544921875,1.0,0.5583547353744507,0.3570339381694793,0.3570339381694793,1.0,1.0,-2.7292520999908447,0.6804807186126709,2.048771381378174,0.0653831139206886,0.9910172820091248,0.9910172820091248,0.0,189.0862731933593,182.0,37907.3359375,0.0,2037.5067138671875,1.0,281.197509765625,283.6725158691406,293.55743408203125,295.95068359375,293.1499938964844,293.1499938964844,281.25,31587.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459357023239136,1.0,0.0,0.0,3.647350788116455,3.647374153137207,8.87663532012084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1181640625,0.0,1497.2288818359375,1895.4371337890625,0.0,2897.219482421875,0.9028703570365906,1.0,0.0,3.0,1.0,0.0
18125160,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7226290702819824,0.2803779244422912,0.2573656439781189,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8393304347991943,0.4488353133201599,0.4297626316547394,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.8571291565895081,0.535219132900238,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7485302686691284,0.3147526979446411,0.3034771084785461,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.5990985035896301,0.1583889722824096,0.739493727684021,285.0745849609375,284.95001220703125,297.3768920898437,290.6307067871094,297.0796203613281,296.98016357421875,285.0721740722656,1.0,0.5569875240325928,0.3577504456043243,0.3577504456043243,1.0,1.0,-2.719693660736084,0.6791719198226929,2.0405218601226807,0.0661574378609657,1.0,1.0,0.0,188.63243103027344,185.0,37848.546875,0.0,2020.16162109375,1.0,281.241943359375,283.6609802246094,293.5696105957031,296.0023498535156,293.1499938964844,293.1499938964844,280.95001220703125,31545.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409733176231384,1.0,0.0,0.0,3.7431321144104,3.7431564331054688,9.348966614197708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.9501953125,0.0,1605.092529296875,1895.4371337890625,0.0,2850.810546875,0.9228305816650392,1.0,0.0,3.0,1.0,0.0
18125220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193942666053772,0.2771205306053161,0.2548542618751526,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357669115066528,0.4442132711410522,0.4258724749088287,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8517791032791138,0.5376192331314087,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452735900878906,0.3114133775234222,0.3006807863712311,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5951217412948608,0.1559759378433227,0.7297557592391968,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.978271484375,284.8756408691406,1.0,0.5550269484519958,0.3591834604740143,0.3591834604740143,1.0,1.0,-2.699826002120972,0.6763123869895935,2.0235135555267334,0.0677358731627464,0.8821945786476135,0.8821945786476135,0.0,189.1884765625,173.0,38566.64453125,0.0,1991.3253173828125,1.0,280.9563903808594,283.4445495605469,293.6392517089844,296.1853332519531,293.1499938964844,293.1499938964844,281.25,38005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538811802864075,1.0,0.0,0.0,3.702914476394653,3.70293927192688,9.149147786047252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.01708984375,0.0,1608.0606689453125,1895.4371337890625,0.0,2971.635009765625,0.9178772568702698,1.0,0.0,3.0,1.0,0.0
18125280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7193942666053772,0.2771205306053161,0.2548542618751526,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8357669115066528,0.4442132711410522,0.4258724749088287,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8517791032791138,0.5376192331314087,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7452735900878906,0.3114133775234222,0.3006807863712311,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.5951217412948608,0.1559759378433227,0.7297557592391968,284.875,284.95001220703125,297.32281494140625,290.59930419921875,297.0649108886719,296.978271484375,284.8756408691406,1.0,0.5550269484519958,0.3591834604740143,0.3591834604740143,1.0,1.0,-2.699826002120972,0.6763123869895935,2.0235135555267334,0.0677358731627464,0.8821945786476135,0.8821945786476135,0.0,189.1884765625,173.0,38566.64453125,0.0,1991.3253173828125,1.0,280.9563903808594,283.4445495605469,293.6392517089844,296.1853332519531,293.1499938964844,293.1499938964844,281.25,38005.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538811802864075,1.0,0.0,0.0,3.702914476394653,3.70293927192688,9.149147786047252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.01708984375,0.0,1608.0606689453125,1895.4371337890625,0.0,2971.635009765625,0.9178772568702698,1.0,0.0,3.0,1.0,0.0
18125340,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7189511656761169,0.2744517028331756,0.2521114349365234,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355064392089844,0.4401558637619018,0.4216878414154053,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8471912741661072,0.5328677296638489,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449122667312622,0.3084100186824798,0.297566294670105,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.593582034111023,0.1536385715007782,0.7183889746665955,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486799478530884,0.3606164753437042,0.3606164753437042,1.0,1.0,-2.668401002883911,0.6696059107780457,1.9987950325012207,0.0681428760290145,0.9801419973373412,0.9801419973373412,0.0,185.59413146972656,176.0,37355.30859375,0.0,1926.042236328125,1.0,281.2434997558594,283.59796142578125,293.5296936035156,295.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,33428.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419440388679504,1.0,0.0,0.0,3.795262336730957,3.795287132263184,9.61118303166586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.10302734375,0.0,1680.858642578125,1895.4371337890625,0.0,2859.8837890625,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
18125400,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7189511656761169,0.2744517028331756,0.2521114349365234,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8355064392089844,0.4401558637619018,0.4216878414154053,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.8471912741661072,0.5328677296638489,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7449122667312622,0.3084100186824798,0.297566294670105,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.593582034111023,0.1536385715007782,0.7183889746665955,285.0020446777344,284.95001220703125,297.2708435058594,290.5692749023437,297.0508728027344,296.97674560546875,284.9996337890625,1.0,0.5486799478530884,0.3606164753437042,0.3606164753437042,1.0,1.0,-2.668401002883911,0.6696059107780457,1.9987950325012207,0.0681428760290145,0.9801419973373412,0.9801419973373412,0.0,185.59413146972656,176.0,37355.30859375,0.0,1926.042236328125,1.0,281.2434997558594,283.59796142578125,293.5296936035156,295.9541015625,293.1499938964844,293.1499938964844,280.95001220703125,33428.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419440388679504,1.0,0.0,0.0,3.795262336730957,3.795287132263184,9.61118303166586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.10302734375,0.0,1680.858642578125,1895.4371337890625,0.0,2859.8837890625,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
18125460,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168914675712585,0.2711333632469177,0.2493651509284973,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334136605262756,0.4354312419891357,0.4174880981445312,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8418068289756775,0.5318173170089722,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429022192955017,0.304900050163269,0.2944431006908417,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5904846787452698,0.1510577350854873,0.7072484493255615,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448625683784485,0.3619448840618133,0.3619448840618133,1.0,1.0,-2.6416449546813965,0.6641198992729187,1.9775251150131223,0.0685077831149101,0.8343028426170349,0.8343028426170349,0.0,184.1089782714844,164.0,37586.05078125,0.0,1878.582763671875,1.0,280.9564819335937,283.4424743652344,293.5663452148437,296.0622253417969,293.1499938964844,293.1499938964844,281.25,41759.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515974879264832,1.0,0.0,0.0,3.60670804977417,3.6067326068878174,8.679910479258979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.28857421875,0.0,1528.118408203125,1895.4371337890625,0.0,2950.235595703125,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
18125520,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7168914675712585,0.2711333632469177,0.2493651509284973,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8334136605262756,0.4354312419891357,0.4174880981445312,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8418068289756775,0.5318173170089722,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7429022192955017,0.304900050163269,0.2944431006908417,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.5904846787452698,0.1510577350854873,0.7072484493255615,284.8470764160156,284.95001220703125,297.22119140625,290.54083251953125,297.0356750488281,296.9729919433594,284.8501892089844,1.0,0.5448625683784485,0.3619448840618133,0.3619448840618133,1.0,1.0,-2.6416449546813965,0.6641198992729187,1.9775251150131223,0.0685077831149101,0.8343028426170349,0.8343028426170349,0.0,184.1089782714844,164.0,37586.05078125,0.0,1878.582763671875,1.0,280.9564819335937,283.4424743652344,293.5663452148437,296.0622253417969,293.1499938964844,293.1499938964844,281.25,41759.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515974879264832,1.0,0.0,0.0,3.60670804977417,3.6067326068878174,8.679910479258979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.28857421875,0.0,1528.118408203125,1895.4371337890625,0.0,2950.235595703125,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
18125580,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175971865653992,0.2686253190040588,0.2467169463634491,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344406485557556,0.4315488338470459,0.4134192764759063,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.838057816028595,0.5245587229728699,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436080574989319,0.3019343912601471,0.291302740573883,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898283123970032,0.1487321704626083,0.6955866813659668,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372828841209412,0.3632733225822449,0.3632733225822449,1.0,1.0,-2.607074737548828,0.6559709906578064,1.951103687286377,0.068153291940689,0.9263808131217957,0.9263808131217957,0.0,179.1651611328125,167.0,36335.34765625,0.0,1804.9769287109373,1.0,281.2418212890625,283.60595703125,293.4555358886719,295.81640625,293.1499938964844,293.1499938964844,280.95001220703125,34457.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353210687637329,1.0,0.0,0.0,3.6741268634796143,3.674150943756104,9.007444532471708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.60302734375,0.0,1548.5562744140625,1895.4371337890625,0.0,2798.03271484375,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
18125640,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7175971865653992,0.2686253190040588,0.2467169463634491,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8344406485557556,0.4315488338470459,0.4134192764759063,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.838057816028595,0.5245587229728699,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7436080574989319,0.3019343912601471,0.291302740573883,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5898283123970032,0.1487321704626083,0.6955866813659668,284.9842529296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0232238769531,296.9721069335937,284.9828186035156,1.0,0.5372828841209412,0.3632733225822449,0.3632733225822449,1.0,1.0,-2.607074737548828,0.6559709906578064,1.951103687286377,0.068153291940689,0.9263808131217957,0.9263808131217957,0.0,179.1651611328125,167.0,36335.34765625,0.0,1804.9769287109373,1.0,281.2418212890625,283.60595703125,293.4555358886719,295.81640625,293.1499938964844,293.1499938964844,280.95001220703125,34457.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353210687637329,1.0,0.0,0.0,3.6741268634796143,3.674150943756104,9.007444532471708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.60302734375,0.0,1548.5562744140625,1895.4371337890625,0.0,2798.03271484375,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
18125700,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7174710631370544,0.2671531736850738,0.2455352842807769,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8343470692634583,0.429360955953598,0.4115171730518341,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8361358642578125,0.5223329663276672,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7434374690055847,0.3002984225749969,0.2898553311824798,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5890508890151978,0.1475312113761901,0.6902769804000854,284.8464050292969,284.95001220703125,297.15155029296875,290.50146484375,297.0170593261719,296.971435546875,284.8396911621094,1.0,0.5347656607627869,0.3639375567436218,0.3639375567436218,1.0,1.0,-2.5925679206848145,0.652795135974884,1.9397727251052856,0.068108931183815,0.8251053690910339,0.8251053690910339,0.0,177.5240936279297,167.0,36871.8203125,0.0,1776.5064697265625,1.0,280.99737548828125,283.4486999511719,293.5170593261719,295.99853515625,293.1499938964844,293.1499938964844,280.95001220703125,39558.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406769037246704,1.0,0.0,0.0,3.606992244720459,3.6070165634155273,8.681279268785147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.27880859375,0.0,1512.159423828125,1895.4371337890625,0.0,2848.0400390625,0.8953298926353455,1.0,0.0,3.0,1.0,0.0
18125760,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7163475751876831,0.2654935419559479,0.2440739870071411,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8332369327545166,0.4269955158233642,0.4093141555786133,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.8336244225502014,0.5217599868774414,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7423511147499084,0.2985067963600158,0.2881927490234375,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5873969197273254,0.1462373882532119,0.6845449805259705,284.86297607421875,284.95001220703125,297.1297302246094,290.48931884765625,297.0103454589844,296.9697570800781,284.8668518066406,1.0,0.532676100730896,0.3647156655788421,0.3647156655788421,1.0,1.0,-2.5785906314849854,0.6500300168991089,1.928560495376587,0.0684396624565124,0.8016774654388428,0.8016774654388428,0.0,176.75607299804688,170.0,36365.84765625,0.0,1752.897705078125,1.0,280.9578857421875,283.4906311035156,293.499755859375,295.9189758300781,293.1499938964844,293.1499938964844,281.25,42755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419074416160583,1.0,0.0,0.0,3.424577474594116,3.424600601196289,7.825414058970637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.580078125,0.0,1343.96484375,1895.4371337890625,0.0,2859.54150390625,0.8608902096748352,1.0,0.0,3.0,1.0,0.0
