time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125820,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.713919460773468,0.2631068825721741,0.2417223304510116,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306534886360168,0.4232257902622223,0.4055451154708862,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8295721411705017,0.5221399068832397,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398349046707153,0.2955987155437469,0.2852889001369476,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837053060531616,0.1440036743879318,0.6741068363189697,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5297002792358398,0.3662719428539276,0.3662719428539276,1.0,1.0,-2.555655002593994,0.6461528539657593,1.9095022678375244,0.0695771872997284,0.8957786560058594,0.8957786560058594,0.0,176.17413330078125,173.0,35362.140625,0.0,1717.56787109375,1.0,281.24041748046875,283.6400146484375,293.4020080566406,295.6963806152344,293.1499938964844,293.1499938964844,281.54998779296875,34000.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244635462760925,1.0,0.0,0.0,3.5223488807678223,3.522371292114258,8.27862209007435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.28271484375,0.0,1381.29541015625,1895.4371337890625,0.0,2696.969482421875,0.875321626663208,1.0,0.0,3.0,1.0,0.0
18125880,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.713919460773468,0.2631068825721741,0.2417223304510116,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8306534886360168,0.4232257902622223,0.4055451154708862,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.8295721411705017,0.5221399068832397,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7398349046707153,0.2955987155437469,0.2852889001369476,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5837053060531616,0.1440036743879318,0.6741068363189697,284.992431640625,284.95001220703125,297.0882873535156,290.4665832519531,297.00030517578125,296.97021484375,284.9913635253906,1.0,0.5297002792358398,0.3662719428539276,0.3662719428539276,1.0,1.0,-2.555655002593994,0.6461528539657593,1.9095022678375244,0.0695771872997284,0.8957786560058594,0.8957786560058594,0.0,176.17413330078125,173.0,35362.140625,0.0,1717.56787109375,1.0,281.24041748046875,283.6400146484375,293.4020080566406,295.6963806152344,293.1499938964844,293.1499938964844,281.54998779296875,34000.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244635462760925,1.0,0.0,0.0,3.5223488807678223,3.522371292114258,8.27862209007435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.28271484375,0.0,1381.29541015625,1895.4371337890625,0.0,2696.969482421875,0.875321626663208,1.0,0.0,3.0,1.0,0.0
18125940,296.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7111883163452148,0.0,0.2398736625909805,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276073932647705,0.0,0.4023021459579468,296.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.0,0.5241265296936035,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.736955463886261,0.0,0.2828052639961242,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796902775764465,0.0,0.6649895906448364,285.0929870605469,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678281903266907,0.3678281903266907,1.0,1.0,-2.537982225418091,0.6439682245254517,1.8940140008926392,0.0712816789746284,0.0,0.0,0.0,176.6005401611328,60.0,34487.5703125,0.0,1694.4705810546875,0.0,281.5416564941406,283.7589416503906,293.3791198730469,295.6019897460937,293.1499938964844,293.1499938964844,278.1499938964844,31224.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720947980880737,3.720971822738648,9.238479492523766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.7111883163452148,0.0,0.2398736625909805,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.8276073932647705,0.0,0.4023021459579468,296.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.9990000128746032,0.0,0.5241265296936035,296.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.736955463886261,0.0,0.2828052639961242,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.5796902775764465,0.0,0.6649895906448364,285.0929870605469,294.1499938964844,297.04998779296875,290.4460754394531,296.992431640625,296.9725341796875,285.0906982421875,0.0,0.0,0.3678281903266907,0.3678281903266907,1.0,1.0,-2.537982225418091,0.6439682245254517,1.8940140008926392,0.0712816789746284,0.0,0.0,0.0,176.6005401611328,60.0,34487.5703125,0.0,1694.4705810546875,0.0,281.5416564941406,283.7589416503906,293.3791198730469,295.6019897460937,293.1499938964844,293.1499938964844,278.1499938964844,31224.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.720947980880737,3.720971822738648,9.238479492523766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1577.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,0.0007925605750642,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.088134765625,0.3612600862979889,0.0,0.0008346062386408,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13043212890625,0.3612600862979889,0.0,0.0006164386868476,297.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,0.0008346058311872,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10498046875,0.0,0.0,0.0039588524959981,288.77264404296875,294.1499938964844,297.02886962890625,290.4345703125,295.6769104003906,296.8608093261719,284.1481018066406,0.0,0.0,0.28300741314888,0.28300741314888,1.0,1.0,-0.0084457993507385,0.0020115985535085,0.00643420079723,-0.0172760505229234,0.0,0.0,0.0,-0.0469116121530532,60.0,1693.93896484375,0.0,-4.86309500047355e-06,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.491108446778597e-16,4.492473228614861e-16,2.216349470030752e-21,3.591572839915097e-14,3.591563014332909e-14,9.623374010002176e-20,0.0,0.0,-0.0,0.0,0.0,7.229088305746806e-28,4.7139246208096646e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,0.0008969274931587,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,0.0014601440634578,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,0.0006574644939973,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0010483036749064,297.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,0.0026472914032638,288.70001220703125,294.1499938964844,297.0133361816406,290.4256591796875,295.75982666015625,296.8734741210937,283.7071533203125,0.0,0.0,0.2206969112157821,0.2206969112157821,1.0,1.0,-0.0082800462841987,0.0012323975097388,0.0070476485416293,-0.0181640610098838,0.0,0.0,0.0,-0.0463189743459224,60.0,794.856201171875,0.0,-4.421620360517409e-06,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.486773179125248e-27,-7.876761501564226e-27,-9.874825117754984e-30,2.2997440826321786e-19,2.2978966264328297e-19,1.847685915644503e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.216995385941118e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.524961933493614e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,6.693894101772457e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,9.669522842159496e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.0004668255860451,288.65057373046875,294.1499938964844,296.9766540527344,290.40313720703125,295.7991638183594,296.876953125,283.4439392089844,0.0,0.0,0.0735656395554542,0.0735656395554542,1.0,1.0,-0.0009767031297087,1.599576535227243e-05,0.0009607073734514,-0.0181010067462921,0.0,0.0,0.0,-0.0082297772169113,60.0,124.33084106445312,0.0,-6.569024435520987e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5905659063956814e-37,-1.8069530700101937e-37,-1.1295838894953064e-37,4.892283396452806e-21,2.134322072275188e-21,2.7579611222292264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.216995385941118e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.524961933493614e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,6.693894101772457e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461730957031,0.0,0.0,9.669522842159496e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.0004668255860451,288.65057373046875,294.1499938964844,296.9766540527344,290.40313720703125,295.7991638183594,296.876953125,283.4439392089844,0.0,0.0,0.0735656395554542,0.0735656395554542,1.0,1.0,-0.0009767031297087,1.599576535227243e-05,0.0009607073734514,-0.0181010067462921,0.0,0.0,0.0,-0.0082297772169113,60.0,124.33084106445312,0.0,-6.569024435520987e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5905659063956814e-37,-1.8069530700101937e-37,-1.1295838894953064e-37,4.892283396452806e-21,2.134322072275188e-21,2.7579611222292264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.516631689621136e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,0.0001003260476863,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,7.430992263834924e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,0.0001002372446237,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,0.0004749636573251,288.6390075683594,294.1499938964844,296.9583435058594,290.3911437988281,295.8095703125,296.8897399902344,283.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141723323613,1.3109143104372832e-08,0.0010141591774299,-0.0181666668504476,0.0,0.0,0.0,-0.0084399413317441,60.0,49.22874450683594,0.0,-7.011939118228838e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.254830435471729e-40,8.838619998805567e-40,4.725809006012229e-40,4.423608839052656e-21,2.2280568221965042e-21,2.195552016856152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.500257147010416e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,0.0001000412157736,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.388766971416771e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.000100042183476,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,0.0004745453770738,288.627197265625,294.1499938964844,296.94000244140625,290.3786926269531,295.8198547363281,296.8981628417969,283.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123378597199,7.317422667796336e-09,0.00101233064197,-0.0182016864418983,0.0,0.0,0.0,-0.0084363631904125,60.0,23.315540313720703,0.0,-6.987319522977486e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,-5.605193857299268e-45,-2.802596928649634e-45,4.447125325373597e-21,2.223353242204568e-21,2.223772083169029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,9.50223984546028e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,0.0001000635311356,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.390687096631154e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0001000633492367,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0004746394697576,288.60308837890625,294.1499938964844,296.9033203125,290.3524475097656,295.839599609375,296.904052734375,283.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.33136218400432e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,11.075796127319336,0.0,-6.99022493222401e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.4468203833020746e-21,2.223414230618872e-21,2.2234061526832026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,9.50223984546028e-05,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,0.0001000635311356,299.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.390687096631154e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,0.0001000633492367,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,0.0004746394697576,288.60308837890625,294.1499938964844,296.9033203125,290.3524475097656,295.839599609375,296.904052734375,283.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125484550371,7.33136218400432e-09,0.0010125411208719,-0.0182586871087551,0.0,0.0,0.0,-0.0084472792223095,60.0,11.075796127319336,0.0,-6.99022493222401e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.4468203833020746e-21,2.223414230618872e-21,2.2234061526832026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.503432374913244e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0001000760603346,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,7.391606777673587e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,0.0001000759002636,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,0.0004746993945445,288.578369140625,294.1499938964844,296.8666687011719,290.3245544433594,295.8583374023437,296.8985900878906,283.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.498452186584473,0.0,-6.991963630298417e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4468260378570425e-21,2.2234128169801306e-21,2.2234132208769133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.503432374913244e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0001000760603346,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,7.391606777673587e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,0.0001000759002636,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,0.0004746993945445,288.578369140625,294.1499938964844,296.8666687011719,290.3245544433594,295.8583374023437,296.8985900878906,283.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.498452186584473,0.0,-6.991963630298417e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4468260378570425e-21,2.2234128169801306e-21,2.2234132208769133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.504071203991772e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0001000827833195,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.392102997982875e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001000826232484,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,0.0004747314960695,288.5531311035156,294.1499938964844,296.8299865722656,290.2951965332031,295.8760070800781,296.8846435546875,283.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.255655288696287,0.0,-6.992886625312168e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234128169801306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.504071203991772e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0001000827833195,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.392102997982875e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001000826232484,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,0.0004747314960695,288.5531311035156,294.1499938964844,296.8299865722656,290.2951965332031,295.8760070800781,296.8846435546875,283.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.255655288696287,0.0,-6.992886625312168e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234128169801306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.504151967121288e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001000836200546,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.392164843622595e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0001000834672595,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,0.0004747357161249,288.5273742675781,294.1499938964844,296.7933349609375,290.2645263671875,295.89276123046875,296.8648681640625,283.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.166972160339355,0.0,-6.992988943466116e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234128169801306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.504151967121288e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0001000836200546,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,7.392164843622595e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,0.0001000834672595,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,0.0004747357161249,288.5273742675781,294.1499938964844,296.7933349609375,290.2645263671875,295.89276123046875,296.8648681640625,283.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.166972160339355,0.0,-6.992988943466116e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234128169801306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,9.503982437308878e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,0.000100081837445,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,7.392033148789778e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0001000816846499,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0004747273633256,288.51434326171875,294.1499938964844,296.7749938964844,290.24871826171875,295.9007873535156,296.8531799316406,283.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,9.13218593597412,0.0,-6.992731016453035e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.503671753918752e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,0.0001000785632641,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,7.391790859401226e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,0.0001000784104689,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004747119382955,288.5011901855469,294.1499938964844,296.75665283203125,290.232666015625,295.9085388183594,296.84051513671875,283.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348680775010051e-09,0.0010126889683306,-0.0183040983974933,0.0,0.0,0.0,-0.0084558725357055,60.0,9.099065780639648,0.0,-6.992266321503848e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.502633474767208e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,0.0001000676274998,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,7.390983228106052e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0001000674819806,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0004746603081002,288.4745788574219,294.1499938964844,296.7200012207031,290.19976806640625,295.92340087890625,296.8131103515625,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.040818214416504,0.0,-6.990723022681777e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.502633474767208e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,0.0001000676274998,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,7.390983228106052e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0001000674819806,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,0.0004746603081002,288.4745788574219,294.1499938964844,296.7200012207031,290.19976806640625,295.92340087890625,296.8131103515625,283.7937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.040818214416504,0.0,-6.990723022681777e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.501031308900564e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001000507545541,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,7.389736856566742e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0001000506090349,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.0004745804762933,288.44757080078125,294.1499938964844,296.6833190917969,290.166015625,295.9373474121094,296.7832946777344,283.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.504823684692385,0.0,-6.988350520487074e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.501031308900564e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001000507545541,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,7.389736856566742e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593505859375,0.0,0.0,0.0001000506090349,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808044433594,0.0,0.0,0.0004745804762933,288.44757080078125,294.1499938964844,296.6833190917969,290.166015625,295.9373474121094,296.7832946777344,283.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.504823684692385,0.0,-6.988350520487074e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.498865256318824e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.000100027937151,299.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.388051017187536e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001000277916318,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0004744724719785,288.42022705078125,294.1499938964844,296.64666748046875,290.13153076171875,295.95037841796875,296.75177001953125,283.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.2395658493042,0.0,-6.98514881491974e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.498865256318824e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.000100027937151,299.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,7.388051017187536e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001000277916318,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,0.0004744724719785,288.42022705078125,294.1499938964844,296.64666748046875,290.13153076171875,295.95037841796875,296.75177001953125,283.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,10.2395658493042,0.0,-6.98514881491974e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.496136044617742e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.999918984249234e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,7.385927892755717e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.999905159929769e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004743363242596,288.392578125,294.1499938964844,296.6099853515625,290.0964660644531,295.9624938964844,296.718994140625,283.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.06508731842041,0.0,-6.981119327065245e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.496136044617742e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.999918984249234e-05,299.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,7.385927892755717e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.999905159929769e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004743363242596,288.392578125,294.1499938964844,296.6099853515625,290.0964660644531,295.9624938964844,296.718994140625,283.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258083122522e-09,0.0010118816280737,-0.0180567875504493,0.0,0.0,0.0,-0.0084090633317828,60.0,13.06508731842041,0.0,-6.981119327065245e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,9.494550613453612e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,9.99824987957254e-05,299.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,7.384694617940113e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,9.998235327657312e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,0.0004742572200484,288.3786315917969,294.1499938964844,296.5916748046875,290.0787658691406,295.9681701660156,296.7022705078125,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234442378489803e-09,0.0010117122437804,-0.018004884943366,0.0,0.0,0.0,-0.0083992397412657,60.0,13.299208641052246,0.0,-6.978781641464593e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,9.492840035818516e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,9.996448352467267e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,7.383363845292479e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.99643380055204e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.0004741718876175,288.3645935058594,294.1499938964844,296.5733337402344,290.0610046386719,295.9736328125,296.6853332519531,283.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213065256195251e-09,0.0010115294717252,-0.0179488938301801,0.0,0.0,0.0,-0.0083886422216892,60.0,13.30591106414795,0.0,-6.97625992529538e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.489008516538888e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.992413106374444e-05,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,7.380382885457948e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.992398554459214e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004739806754514,288.3363952636719,294.1499938964844,296.5366516113281,290.02520751953125,295.9839782714844,296.651123046875,284.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.078271865844728,0.0,-6.970613952717032e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.489008516538888e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.992413106374444e-05,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,7.380382885457948e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.992398554459214e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004739806754514,288.3363952636719,294.1499938964844,296.5366516113281,290.02520751953125,295.9839782714844,296.651123046875,284.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.078271865844728,0.0,-6.970613952717032e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.484626934863628e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.987798694055527e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,7.376974099315703e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.98778486973606e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,0.0004737620183732,288.3079528808594,294.1499938964844,296.5,289.98931884765625,295.9934387207031,296.61651611328125,284.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110478872363046e-09,0.0010106522822752,-0.0176801960915327,0.0,0.0,0.0,-0.0083377864211797,60.0,12.747849464416504,0.0,-6.9641636457618e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.484626934863628e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.987798694055527e-05,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.0,7.376974099315703e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.98778486973606e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,0.0004737620183732,288.3079528808594,294.1499938964844,296.5,289.98931884765625,295.9934387207031,296.61651611328125,284.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110478872363046e-09,0.0010106522822752,-0.0176801960915327,0.0,0.0,0.0,-0.0083377864211797,60.0,12.747849464416504,0.0,-6.9641636457618e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.479629079578444e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.982535266317429e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,7.373086555162445e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.98252144199796e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,0.0004735125694423,288.27935791015625,294.1499938964844,296.4633483886719,289.95343017578125,296.0021667480469,296.5816955566406,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.411458015441896,0.0,-6.956812370617629e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.479629079578444e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.982535266317429e-05,299.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,7.373086555162445e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.98252144199796e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,0.0004735125694423,288.27935791015625,294.1499938964844,296.4633483886719,289.95343017578125,296.0021667480469,296.5816955566406,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,12.411458015441896,0.0,-6.956812370617629e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.473905811319128e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.976507863029838e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,7.368635124294087e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.976494766306132e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,0.0004732268571387,288.2505798339844,294.1499938964844,296.4266662597656,289.9176940917969,296.010009765625,296.5467224121094,284.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.08920669555664,0.0,-6.948400255168964e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.473905811319128e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.976507863029838e-05,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,7.368635124294087e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.976494766306132e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,0.0004732268571387,288.2505798339844,294.1499938964844,296.4266662597656,289.9176940917969,296.010009765625,296.5467224121094,284.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.08920669555664,0.0,-6.948400255168964e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
