time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128100,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,9.47072185226716e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.973155101761222e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,7.366158388322219e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.973141277441756e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,0.0004730678920168,288.2361145019531,294.1499938964844,296.4083251953125,289.8999328613281,296.0136108398437,296.5292053222656,284.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921703726284e-09,0.0010091682197526,-0.0172256007790565,0.0,0.0,0.0,-0.0082517461851239,60.0,11.9348726272583,0.0,-6.94372346288219e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.46735599427484e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,9.969610982807352e-05,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86407470703125,0.0,0.0,7.363540498772636e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.969597158487886e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0004728998756036,288.2216186523437,294.1499938964844,296.3900146484375,289.8822326660156,296.0169982910156,296.5116882324219,284.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949281839536525e-09,0.0010088091949,-0.017115605995059,0.0,0.0,0.0,-0.0082309292629361,60.0,11.784587860107422,0.0,-6.938782348697714e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.45996362133883e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.961825708160176e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,7.357789581874385e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.961812611436471e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0004725307808257,288.19256591796875,294.1499938964844,296.35333251953125,289.8472595214844,296.0232238769531,296.4766845703125,284.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026992927627825e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.494908332824709,0.0,-6.927936624379073e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.45996362133883e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.961825708160176e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,7.357789581874385e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,9.961812611436471e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0004725307808257,288.19256591796875,294.1499938964844,296.35333251953125,289.8472595214844,296.0232238769531,296.4766845703125,284.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026992927627825e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.494908332824709,0.0,-6.927936624379073e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.451667574467136e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.953088738257064e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.351336535066366e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.95307564153336e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0004721165751107,288.1634216308594,294.1499938964844,296.3166809082031,289.8128662109375,296.0286560058594,296.4417724609375,284.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215848726681e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.220026016235352,0.0,-6.915777106542009e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.451667574467136e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.953088738257064e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,7.351336535066366e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.95307564153336e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0004721165751107,288.1634216308594,294.1499938964844,296.3166809082031,289.8128662109375,296.0286560058594,296.4417724609375,284.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215848726681e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.220026016235352,0.0,-6.915777106542009e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.442489681532606e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.943424083758146e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,7.344198093051091e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.9434117146302e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0004716583061963,288.1342163085937,294.1499938964844,296.2799987792969,289.7792053222656,296.0333251953125,296.4070129394531,284.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,10.959141731262209,0.0,-6.90234003286605e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.442489681532606e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.943424083758146e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,7.344198093051091e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.9434117146302e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0004716583061963,288.1342163085937,294.1499938964844,296.2799987792969,289.7792053222656,296.0333251953125,296.4070129394531,284.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584750966709407e-09,0.0010061569046229,-0.0163031313568353,0.0,0.0,0.0,-0.008077161386609,60.0,10.959141731262209,0.0,-6.90234003286605e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.4324626843445e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.93286448647268e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,7.336398266488686e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.932852117344736e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004711576038971,288.1049499511719,294.1499938964844,296.24334716796875,289.7464294433594,296.0372619628906,296.3724060058594,284.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596989979293085e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.711514472961426,0.0,-6.887674430799964e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.4324626843445e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.93286448647268e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,7.336398266488686e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.932852117344736e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004711576038971,288.1049499511719,294.1499938964844,296.24334716796875,289.7464294433594,296.0372619628906,296.3724060058594,284.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.4596989979293085e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.711514472961426,0.0,-6.887674430799964e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.427151235286146e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.927271457854658e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.332266977755353e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,9.927259088726714e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.000470892409794,288.0903015136719,294.1499938964844,296.2250061035156,289.7304077148437,296.0389404296875,296.3551940917969,284.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.592588424682615,0.0,-6.87991388303999e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.421649883734062e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.921477612806484e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.327987987082452e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.92146524367854e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78228759765625,0.0,0.0,0.0004706176696345,288.0756530761719,294.1499938964844,296.2066650390625,289.71466064453125,296.0404663085937,296.3380126953125,284.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.476717948913574,0.0,-6.871879065784017e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.410121128894389e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.909336949931458e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.31902036932297e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.909324580803514e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0004700419667642,288.0463256835937,294.1499938964844,296.1700134277344,289.6840515136719,296.0429382324219,296.3038635253906,284.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.015245790593326,0.0,0.0,0.0,-0.0078770583495497,60.0,10.253803253173828,0.0,-6.855059808685837e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.410121128894389e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.909336949931458e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,7.31902036932297e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.909324580803514e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,0.0004700419667642,288.0463256835937,294.1499938964844,296.1700134277344,289.6840515136719,296.0429382324219,296.3038635253906,284.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.1811089580032785e-09,0.0010027054231613,-0.015245790593326,0.0,0.0,0.0,-0.0078770583495497,60.0,10.253803253173828,0.0,-6.855059808685837e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.397987741976976e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.89655964076519e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.309583452297375e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.896547999233007e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004694360832218,288.0170288085937,294.1499938964844,296.1333312988281,289.6547546386719,296.0447082519531,296.2699890136719,284.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.042546272277832,0.0,-6.837381505420127e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.397987741976976e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.89655964076519e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.309583452297375e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.896547999233007e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004694360832218,288.0170288085937,294.1499938964844,296.1333312988281,289.6547546386719,296.0447082519531,296.2699890136719,284.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029826860043386e-09,0.0010014118161052,-0.0148494942113757,0.0,0.0,0.0,-0.0078020617365837,60.0,10.042546272277832,0.0,-6.837381505420127e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.385356679558754e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,9.88325773505494e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.299758726730943e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.883246093522756e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004688052868004,287.9877624511719,294.1499938964844,296.0966796875,289.6268920898437,296.0458068847656,296.2363586425781,284.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.842540740966797,0.0,-6.81900189647422e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.385356679558754e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,9.88325773505494e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.299758726730943e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.883246093522756e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004688052868004,287.9877624511719,294.1499938964844,296.0966796875,289.6268920898437,296.0458068847656,296.2363586425781,284.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872338615375838e-09,0.0010000651236623,-0.0144369322806596,0.0,0.0,0.0,-0.0077239880338311,60.0,9.842540740966797,0.0,-6.81900189647422e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.372348722536115e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.869559289654715e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,7.289640780072659e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.869547648122534e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,0.0004681556893046,287.9585266113281,294.1499938964844,296.0599975585937,289.6006164550781,296.04620361328125,296.2030334472656,284.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.653448104858398,0.0,-6.800100749160265e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.372348722536115e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.869559289654715e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,7.289640780072659e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.869547648122534e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,0.0004681556893046,287.9585266113281,294.1499938964844,296.0599975585937,289.6006164550781,296.04620361328125,296.2030334472656,284.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.653448104858398,0.0,-6.800100749160265e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.365744335809724e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.86260492936708e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.284503953997046e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.862593287834898e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,0.0004678258846979,287.94390869140625,294.1499938964844,296.0416564941406,289.5881042480469,296.0461730957031,296.1864624023437,284.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.562771797180176,0.0,-6.790514817112125e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.359089017380028e-05,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.8555967269931e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,7.279327110154554e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.855585085460916e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.0004674935189541,287.9293212890625,294.1499938964844,296.0233459472656,289.5760498046875,296.0459899902344,296.16998291015625,284.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.474705696105955,0.0,-6.78086138350409e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.34570489334874e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.841501741902904e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,7.26891667000018e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,9.84149010037072e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0004668251203838,287.90020751953125,294.1499938964844,295.9866638183594,289.5533447265625,296.0450744628906,296.1372375488281,284.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.306675910949709,0.0,-6.761469251159724e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.34570489334874e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.841501741902904e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,7.26891667000018e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,9.84149010037072e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,0.0004668251203838,287.90020751953125,294.1499938964844,295.9866638183594,289.5533447265625,296.0450744628906,296.1372375488281,284.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.306675910949709,0.0,-6.761469251159724e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.332056652056052e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.827129542827606e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.258301047841087e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.827118628891184e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004661435668822,287.8711853027344,294.1499938964844,295.95001220703125,289.5326232910156,296.0435485839844,296.10479736328125,284.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207839937071412e-09,0.0009943828918039,-0.0126961106434464,0.0,0.0,0.0,-0.0073945666663348,60.0,9.149188041687012,0.0,-6.741724689618422e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,9.332056652056052e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.827129542827606e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.258301047841087e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.827118628891184e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004661435668822,287.8711853027344,294.1499938964844,295.95001220703125,289.5326232910156,296.0435485839844,296.10479736328125,284.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.207839937071412e-09,0.0009943828918039,-0.0126961106434464,0.0,0.0,0.0,-0.0073945666663348,60.0,9.149188041687012,0.0,-6.741724689618422e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.317607327830046e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.811913332669064e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.247062603710219e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.811902418732644e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.000465421937406,287.8422241210937,294.1499938964844,295.913330078125,289.5137023925781,296.0414123535156,296.0727233886719,284.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770935995045e-09,0.0009928432991728,-0.0122241917997598,0.0,0.0,0.0,-0.007305271923542,60.0,9.001569747924805,0.0,-6.720851786212735e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,9.317607327830046e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.811913332669064e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.247062603710219e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.811902418732644e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.000465421937406,287.8422241210937,294.1499938964844,295.913330078125,289.5137023925781,296.0414123535156,296.0727233886719,284.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.02770935995045e-09,0.0009928432991728,-0.0122241917997598,0.0,0.0,0.0,-0.007305271923542,60.0,9.001569747924805,0.0,-6.720851786212735e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.30064998101443e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.794055949896574e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.233872747747228e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.794045035960151e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004645750450436,287.8133850097656,294.1499938964844,295.8766784667969,289.4961853027344,296.0386657714844,296.0412292480469,284.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330445578387e-09,0.0009910352528095,-0.0116703985258936,0.0,0.0,0.0,-0.007200479041785,60.0,8.887554168701172,0.0,-6.696399879047021e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,9.30064998101443e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.794055949896574e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.233872747747228e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.794045035960151e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004645750450436,287.8133850097656,294.1499938964844,295.8766784667969,289.4961853027344,296.0386657714844,296.0412292480469,284.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330445578387e-09,0.0009910352528095,-0.0116703985258936,0.0,0.0,0.0,-0.007200479041785,60.0,8.887554168701172,0.0,-6.696399879047021e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.291643073083832e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.784571011550725e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.22686672816053e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.784560097614305e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.00046412521624,287.79901123046875,294.1499938964844,295.8583374023437,289.4879455566406,296.0370788574219,296.02569580078125,284.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.7040589201685634e-09,0.0009900751756504,-0.0113762523978948,0.0,0.0,0.0,-0.0071448208764195,60.0,8.829336166381836,0.0,-6.683431053033928e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.282297833124176e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.77472955128178e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,7.219598046503961e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.77471863734536e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.607421875,0.0,0.0,0.000463658478111,287.78466796875,294.1499938964844,295.8399963378906,289.48004150390625,296.0353088378906,296.0103759765625,284.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587573432246472e-09,0.0009890791261568,-0.0110710626468062,0.0,0.0,0.0,-0.0070870742201805,60.0,8.7731294631958,0.0,-6.669988295016084e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.26315478864126e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.754570783115923e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.204708526842296e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.754560596775264e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0004627024172805,287.756103515625,294.1499938964844,295.8033447265625,289.4652099609375,296.0313720703125,295.9803466796875,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.665204048156738,0.0,-6.642495264941317e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.26315478864126e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.754570783115923e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.204708526842296e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.754560596775264e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0004627024172805,287.756103515625,294.1499938964844,295.8033447265625,289.4652099609375,296.0313720703125,295.9803466796875,284.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348971849310601e-09,0.0009870388312265,-0.0104459216818213,0.0,0.0,0.0,-0.006968789268285,60.0,8.665204048156738,0.0,-6.642495264941317e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.243854583473876e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.734246850712223e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.189696771092713e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.734235936775804e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004617384984157,287.7276611328125,294.1499938964844,295.76666259765625,289.4516296386719,296.02685546875,295.9511413574219,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.562583923339844,0.0,-6.614833836238176e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.243854583473876e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.734246850712223e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.189696771092713e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.734235936775804e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004617384984157,287.7276611328125,294.1499938964844,295.76666259765625,289.4516296386719,296.02685546875,295.9511413574219,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.562583923339844,0.0,-6.614833836238176e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.224966197507456e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.71435583778657e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.175005885073915e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.71434565144591e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0004607951268553,287.69940185546875,294.1499938964844,295.7300109863281,289.439208984375,296.0218200683594,295.9227600097656,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.465359687805176,0.0,-6.587818290881843e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.224966197507456e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.71435583778657e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,7.175005885073915e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.71434565144591e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0004607951268553,287.69940185546875,294.1499938964844,295.7300109863281,289.439208984375,296.0218200683594,295.9227600097656,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985043784638e-09,0.0009829683694988,-0.0091987922787666,0.0,0.0,0.0,-0.006732820533216,60.0,8.465359687805176,0.0,-6.587818290881843e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.206902905134484e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.69533430179581e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.160956010920927e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.69532411545515e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004598929954227,287.6712646484375,294.1499938964844,295.6933288574219,289.42791748046875,296.0162048339844,295.8951721191406,284.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841140264063e-09,0.0009810430929064,-0.0086088804528117,0.0,0.0,0.0,-0.0066212066449224,60.0,8.373647689819336,0.0,-6.562034826629315e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
