time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.206902905134484e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.69533430179581e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.160956010920927e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.69532411545515e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0004598929954227,287.6712646484375,294.1499938964844,295.6933288574219,289.42791748046875,296.0162048339844,295.8951721191406,284.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647841140264063e-09,0.0009810430929064,-0.0086088804528117,0.0,0.0,0.0,-0.0066212066449224,60.0,8.373647689819336,0.0,-6.562034826629315e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.198289626510814e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.686263365438208e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,7.154256309149787e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.68625390669331e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0004594628117047,287.65728759765625,294.1499938964844,295.67498779296875,289.42266845703125,296.01318359375,295.8816833496094,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.5404790210691317e-09,0.0009801253909245,-0.0083275707438588,0.0,0.0,0.0,-0.0065679843537509,60.0,8.330056190490723,0.0,-6.549757358698116e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,9.189958655042574e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.677490743342788e-05,299.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.147776341298595e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.677480557002129e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004590467433445,287.643310546875,294.1499938964844,295.6566772460937,289.41766357421875,296.010009765625,295.868408203125,284.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436635864773052e-09,0.0009792373748496,-0.008055480197072,0.0,0.0,0.0,-0.0065165050327777,60.0,8.287836074829102,0.0,-6.53789342663913e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.174041770165786e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.660729119786993e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,7.135396299418062e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.660718933446331e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004582518013194,287.6155090332031,294.1499938964844,295.6199951171875,289.4084167480469,296.0033569335937,295.8423156738281,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382385661833273e-09,0.0009775403887033,-0.0075356336310505,0.0,0.0,0.0,-0.0064181485213339,60.0,8.206826210021973,0.0,-6.51525624562055e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.174041770165786e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.660729119786993e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,7.135396299418062e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.660718933446331e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004582518013194,287.6155090332031,294.1499938964844,295.6199951171875,289.4084167480469,296.0033569335937,295.8423156738281,284.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.2382385661833273e-09,0.0009775403887033,-0.0075356336310505,0.0,0.0,0.0,-0.0064181485213339,60.0,8.206826210021973,0.0,-6.51525624562055e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.159203909803182e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.645104000810534e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.123855903046206e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.645094542065635e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004575107886921,287.587890625,294.1499938964844,295.5833435058594,289.40008544921875,295.9961853027344,295.8169250488281,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329095340312e-09,0.0009759589447639,-0.0070510231889784,0.0,0.0,0.0,-0.0063264621421694,60.0,8.131040573120117,0.0,-6.494189364048e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.159203909803182e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.645104000810534e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,7.123855903046206e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.645094542065635e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814453125,0.0,0.0,0.0004575107886921,287.587890625,294.1499938964844,295.5833435058594,289.40008544921875,295.9961853027344,295.8169250488281,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329095340312e-09,0.0009759589447639,-0.0070510231889784,0.0,0.0,0.0,-0.0063264621421694,60.0,8.131040573120117,0.0,-6.494189364048e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.145091462414712e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.630242857383564e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.112878665793687e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.630233398638666e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004568059812299,287.5604248046875,294.1499938964844,295.5466613769531,289.39263916015625,295.9884948730469,295.7922668457031,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377225374289e-09,0.000974454684183,-0.0065900790505111,0.0,0.0,0.0,-0.0062392535619437,60.0,8.059950828552246,0.0,-6.4741826122372e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.145091462414712e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.630242857383564e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.112878665793687e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.630233398638666e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,0.0004568059812299,287.5604248046875,294.1499938964844,295.5466613769531,289.39263916015625,295.9884948730469,295.7922668457031,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877377225374289e-09,0.000974454684183,-0.0065900790505111,0.0,0.0,0.0,-0.0062392535619437,60.0,8.059950828552246,0.0,-6.4741826122372e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.131335536949337e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.615756425773724e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.10217937012203e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.615746967028826e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0004561189562082,287.5331420898437,294.1499938964844,295.510009765625,289.3860168457031,295.9803161621094,295.7684020996094,284.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059043894439583e-09,0.0009729883749969,-0.0061407671310007,0.0,0.0,0.0,-0.0061542470939457,60.0,7.9930830001831055,0.0,-6.45471089910643e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.131335536949337e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.615756425773724e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,7.10217937012203e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.615746967028826e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,0.0004561189562082,287.5331420898437,294.1499938964844,295.510009765625,289.3860168457031,295.9803161621094,295.7684020996094,284.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059043894439583e-09,0.0009729883749969,-0.0061407671310007,0.0,0.0,0.0,-0.0061542470939457,60.0,7.9930830001831055,0.0,-6.45471089910643e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.124414646066724e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.608468099031596e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.096795889083296e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.6084586402867e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,0.0004557733191177,287.51959228515625,294.1499938964844,295.4916687011719,289.3829650878906,295.9759826660156,295.7569580078125,284.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.9615373611450195,0.0,-6.444925304549542e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.117412264458836e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.601093915989622e-05,299.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,7.091349107213318e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.601085184840484e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,0.0004554236074909,287.5060729980469,294.1499938964844,295.47332763671875,289.380126953125,295.9715270996094,295.7457580566406,284.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715065243653,2.5323501073870602e-09,0.0009715040214359,-0.0056859976612031,0.0,0.0,0.0,-0.0060682073235511,60.0,7.930800914764404,0.0,-6.43503312858229e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.103163029067218e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.586088708601892e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.080266368575394e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.586079977452756e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004547119606286,287.4791564941406,294.1499938964844,295.4366760253906,289.3749389648437,295.9623718261719,295.7240295410156,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354740180621206e-09,0.0009699853835627,-0.0052205971442162,0.0,0.0,0.0,-0.0059801586903631,60.0,7.870830059051514,0.0,-6.414925479703015e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.103163029067218e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.586088708601892e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.080266368575394e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.586079977452756e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004547119606286,287.4791564941406,294.1499938964844,295.4366760253906,289.3749389648437,295.9623718261719,295.7240295410156,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354740180621206e-09,0.0009699853835627,-0.0052205971442162,0.0,0.0,0.0,-0.0059801586903631,60.0,7.870830059051514,0.0,-6.414925479703015e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.088154911296442e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.570284601068124e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.068592822179198e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.570275142323226e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.000453962420579,287.45245361328125,294.1499938964844,295.3999938964844,289.370361328125,295.9527282714844,295.703857421875,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.1676747063992252e-09,0.0009683857788331,-0.0047304164618253,0.0,0.0,0.0,-0.0058874222449958,60.0,7.813845157623291,0.0,-6.393782570057739e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.088154911296442e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.570284601068124e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.068592822179198e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.570275142323226e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,0.000453962420579,287.45245361328125,294.1499938964844,295.3999938964844,289.370361328125,295.9527282714844,295.703857421875,284.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879325166,2.1676747063992252e-09,0.0009683857788331,-0.0047304164618253,0.0,0.0,0.0,-0.0058874222449958,60.0,7.813845157623291,0.0,-6.393782570057739e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.072505054064096e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.553803829476236e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.056420872686431e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.5537950983271e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004531808081082,287.4259338378906,294.1499938964844,295.36334228515625,289.3663635253906,295.942626953125,295.6855773925781,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972615404355338e-09,0.0009667177218943,-0.0042192852124571,0.0,0.0,0.0,-0.0057907225564122,60.0,7.759438514709473,0.0,-6.371772798274833e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.072505054064096e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.553803829476236e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,7.056420872686431e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.5537950983271e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004531808081082,287.4259338378906,294.1499938964844,295.36334228515625,289.3663635253906,295.942626953125,295.6855773925781,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972615404355338e-09,0.0009667177218943,-0.0042192852124571,0.0,0.0,0.0,-0.0057907225564122,60.0,7.759438514709473,0.0,-6.371772798274833e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.0564921265468e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.536941070109606e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.04396516084671e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.536932338960467e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004523810348473,287.399658203125,294.1499938964844,295.32666015625,289.3629150390625,295.9320373535156,295.6695251464844,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773030833263078e-09,0.000965010956861,-0.0036962928716093,0.0,0.0,0.0,-0.0056917793117463,60.0,7.707482814788818,0.0,-6.349291226115383e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.0564921265468e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.536941070109606e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,7.04396516084671e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.536932338960467e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004523810348473,287.399658203125,294.1499938964844,295.32666015625,289.3629150390625,295.9320373535156,295.6695251464844,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127030909,1.773030833263078e-09,0.000965010956861,-0.0036962928716093,0.0,0.0,0.0,-0.0056917793117463,60.0,7.707482814788818,0.0,-6.349291226115383e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.048543142853303e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.528570808470248e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.037782779661939e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.528562077321112e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004519840585999,287.3866271972656,294.1499938964844,295.3083190917969,289.361328125,295.9265441894531,295.6628112792969,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.673962968240516e-09,0.0009641638025641,-0.0034366936888545,0.0,0.0,0.0,-0.0056426669470965,60.0,7.682767391204834,-0.0,-6.338147073847722e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.04068656382151e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.5202965894714e-05,299.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.031671702861786e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.520287858322264e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004515916516538,287.3736267089844,294.1499938964844,295.2900085449219,289.3598937988281,295.9209289550781,295.6566772460937,284.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.576034969197337e-09,0.0009633270092308,-0.003180080326274,0.0,0.0,0.0,-0.0055941226892173,60.0,7.658592224121094,-0.0,-6.327140766870798e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.025348845170812e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.504146146355195e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.019742770353332e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,9.50413741520606e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,0.0004508256388362,287.3476867675781,294.1499938964844,295.2533264160156,289.3572692871094,295.9095764160156,295.6450500488281,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384875325527446e-09,0.0009616918396204,-0.0026791598647832,0.0,0.0,0.0,-0.0054993540979921,60.0,7.610888957977295,-0.0,-6.30568308679358e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.025348845170812e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.504146146355195e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.019742770353332e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,9.50413741520606e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,0.0004508256388362,287.3476867675781,294.1499938964844,295.2533264160156,289.3572692871094,295.9095764160156,295.6450500488281,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384875325527446e-09,0.0009616918396204,-0.0026791598647832,0.0,0.0,0.0,-0.0054993540979921,60.0,7.610888957977295,-0.0,-6.30568308679358e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.006891923490912e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.484709153184669e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,7.005386578384787e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.48470042203553e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004499037750065,287.337646484375,294.1499938964844,295.2166748046875,289.35498046875,295.89666748046875,295.63507080078125,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566285345703,1.251918901878923e-09,0.0010566272540017,-0.0022346833720803,0.0,0.0,0.0,-0.0059163603000342,60.0,8.054383277893066,-0.0,-6.279913122853031e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,9.006891923490912e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,9.484709153184669e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,7.005386578384787e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.303955078125,0.0,0.0,9.48470042203553e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004499037750065,287.337646484375,294.1499938964844,295.2166748046875,289.35498046875,295.89666748046875,295.63507080078125,284.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566285345703,1.251918901878923e-09,0.0010566272540017,-0.0022346833720803,0.0,0.0,0.0,-0.0059163603000342,60.0,8.054383277893066,-0.0,-6.279913122853031e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.002980368677527e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.480590233579278e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.002344500506297e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.48058150243014e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004497084883041,287.3181457519531,294.1499938964844,295.17999267578125,289.3529968261719,295.9063720703125,295.61376953125,284.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008348256233148,9.813888590670672e-10,0.0008348246919922,-0.0017452607862651,0.0,0.0,0.0,-0.0046789636835455,60.0,6.989517688751221,-0.0,-6.274453312471452e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.002980368677527e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.480590233579278e-05,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.002344500506297e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.48058150243014e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,0.0004497084883041,287.3181457519531,294.1499938964844,295.17999267578125,289.3529968261719,295.9063720703125,295.61376953125,284.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008348256233148,9.813888590670672e-10,0.0008348246919922,-0.0017452607862651,0.0,0.0,0.0,-0.0046789636835455,60.0,6.989517688751221,-0.0,-6.274453312471452e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,3.680330701172352e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,3.875572656397708e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,2.8624899641727097e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,3.875569382216781e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0001838364842114,287.3448181152344,294.1499938964844,295.1433410644531,289.3512268066406,295.8766174316406,295.58447265625,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006546383956447,7.53390350105576e-10,0.0006546376389451,-0.0013260375708341,0.0,0.0,0.0,-0.0036472985520958,60.0,5.521371364593506,-0.0,-1.0485194046339076e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,3.680330701172352e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,3.875572656397708e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,2.8624899641727097e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,3.875569382216781e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238525390625,0.0,0.0,0.0001838364842114,287.3448181152344,294.1499938964844,295.1433410644531,289.3512268066406,295.8766174316406,295.58447265625,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006546383956447,7.53390350105576e-10,0.0006546376389451,-0.0013260375708341,0.0,0.0,0.0,-0.0036472985520958,60.0,5.521371364593506,-0.0,-1.0485194046339076e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.010513167595492e-05,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.48852248257026e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.008202373981476e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.488513751421124e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004500848881434,287.3563842773437,294.1499938964844,295.125,289.35040283203125,295.84588623046875,295.52960205078125,284.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002580897998996,4.966968503161695e-10,0.0002580893051344,-0.001047734869644,0.0,0.0,0.0,-0.0015605612425133,60.0,5.04742431640625,-0.0,-6.284947318135893e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,3.861614823108539e-05,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,4.0664741391083226e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,3.0034892915864475e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,4.066470501129516e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0001928918645717,287.3670349121094,294.1499938964844,295.1066589355469,289.3496398925781,295.8025207519531,295.5137023925781,284.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156923969276,5.188760532348622e-10,0.0004156919021625,-0.0009484418551437,0.0,0.0,0.0,-0.0023408362176269,60.0,5.014041900634766,-0.0,-1.1543575872963174e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.024731843965128e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.503494948148727e-05,299.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.019261829555035e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.503486944595352e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004507950798142,287.38873291015625,294.1499938964844,295.08758544921875,289.348876953125,295.624755859375,295.3810729980469,284.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003069705853704,1.0639234632181528e-10,-0.0003069707017857,-0.0005866779829375,0.0,0.0,0.0,0.001456388621591,60.0,5.392721176147461,-0.0,-6.304800592715766e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,2.5899647880578414e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,2.7273626983514987e-05,299.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642578125,0.0,0.0,2.014424353546929e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,2.727360333665274e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.000129371532239,287.38848876953125,294.1499938964844,295.07000732421875,289.3481750488281,295.6209716796875,295.38140869140625,284.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002931241469923,3.623515654194165e-10,0.0002931237977463,-0.0006595046725124,0.0,0.0,0.0,-0.0016484652878716,60.0,4.35146951675415,-0.0,-5.192666296949255e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.050236985785888e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.530353418085724e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,7.039099000394344e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.530344686936588e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004520692164078,287.5152587890625,294.1499938964844,295.0333251953125,289.3467712402344,295.48162841796875,295.2740173339844,284.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0012043076567351,-4.774185491385197e-10,-0.0012043070746585,5.083365613245405e-05,0.0,0.0,0.0,0.0062312171794474,60.0,4.717815399169922,-0.0,-6.340476943478279e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.050236985785888e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.530353418085724e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,7.039099000394344e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.530344686936588e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004520692164078,287.5152587890625,294.1499938964844,295.0333251953125,289.3467712402344,295.48162841796875,295.2740173339844,284.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0012043076567351,-4.774185491385197e-10,-0.0012043070746585,5.083365613245405e-05,0.0,0.0,0.0,0.0062312171794474,60.0,4.717815399169922,-0.0,-6.340476943478279e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.0435393051011488e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.098899247153895e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,8.116446224448737e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,1.098898246709723e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,5.212592805037275e-05,287.5060729980469,294.1499938964844,294.9966735839844,289.3453674316406,295.47723388671875,295.2750549316406,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000118618394481,1.46512010856803e-10,0.0001186182489618,-0.0002665643987711,0.0,0.0,0.0,-0.000667009036988,60.0,2.8695414066314697,-0.0,-8.429847930813133e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.0435393051011488e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,1.098899247153895e-05,299.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,8.116446224448737e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,1.098898246709723e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,5.212592805037275e-05,287.5060729980469,294.1499938964844,294.9966735839844,289.3453674316406,295.47723388671875,295.2750549316406,284.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000118618394481,1.46512010856803e-10,0.0001186182489618,-0.0002665643987711,0.0,0.0,0.0,-0.000667009036988,60.0,2.8695414066314697,-0.0,-8.429847930813133e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
