time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132780,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,6.355889127007686e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,6.69306973577477e-06,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,4.943487056152662e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,6.693063824059209e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,3.174836820107885e-05,287.6075744628906,294.1499938964844,294.9599914550781,289.34393310546875,295.4364929199219,295.2390441894531,284.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.717981184716336e-05,7.414498182090057e-11,5.717973908758722e-05,-0.0001377487496938,0.0,0.0,0.0,-0.0003236889315303,60.0,3.272935152053833,-0.0,-3.1271885081451956e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,6.355889127007686e-06,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,6.69306973577477e-06,299.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,4.943487056152662e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,6.693063824059209e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,3.174836820107885e-05,287.6075744628906,294.1499938964844,294.9599914550781,289.34393310546875,295.4364929199219,295.2390441894531,284.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.717981184716336e-05,7.414498182090057e-11,5.717973908758722e-05,-0.0001377487496938,0.0,0.0,0.0,-0.0003236889315303,60.0,3.272935152053833,-0.0,-3.1271885081451956e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,3.8420553210016806e-06,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,4.045877176395152e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,2.9882760372856865e-06,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,4.045873538416345e-06,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,1.919149326568004e-05,287.60479736328125,294.1499938964844,294.9416809082031,289.3431701660156,295.435546875,295.2386779785156,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-4.093960160389543e-05,5.120498469679546e-11,4.093954703421332e-05,-9.367925667902456e-05,0.0,0.0,0.0,-0.0002306009409949,60.0,2.298982620239258,-0.0,-1.1426908724798679e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,2.3640316157980124e-06,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,2.489443659214885e-06,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,1.8386978126727629e-06,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,2.489441612851806e-06,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,1.1808599083451554e-05,287.6048278808594,294.1499938964844,294.92333984375,289.3423767089844,295.4354858398437,295.2387084960937,284.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.519058034522459e-05,3.150691166298181e-11,2.519054942240473e-05,-5.764167872257531e-05,0.0,0.0,0.0,-0.0001418912288499,60.0,1.73807692527771,-0.0,-4.326214039784837e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,5.792328465759056e-07,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,6.099612051002623e-07,299.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,4.505160688950127e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,6.099606935094926e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,2.8933322937518824e-06,287.6045227050781,294.1499938964844,294.8866577148437,289.3406982421875,295.43560791015625,295.2387084960937,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.172318990138592e-06,7.71993840381624e-12,6.172311259433627e-06,-1.4123549590294717e-05,0.0,0.0,0.0,-3.4766868338920176e-05,60.0,1.154982566833496,-0.0,-2.597214760965972e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,5.792328465759056e-07,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,6.099612051002623e-07,299.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,4.505160688950127e-07,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,6.099606935094926e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,2.8933322937518824e-06,287.6045227050781,294.1499938964844,294.8866577148437,289.3406982421875,295.43560791015625,295.2387084960937,284.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.172318990138592e-06,7.71993840381624e-12,6.172311259433627e-06,-1.4123549590294717e-05,0.0,0.0,0.0,-3.4766868338920176e-05,60.0,1.154982566833496,-0.0,-2.597214760965972e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,1.1669299304628566e-08,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,1.2288356110445877e-08,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.076154050546847e-09,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,1.2288346340483258e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,5.8289437276926064e-08,287.6043701171875,294.1499938964844,294.8500061035156,289.3388061523437,295.4356689453125,295.2387084960937,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2450421138510137e-07,1.5567029002655497e-13,1.245040550656995e-07,-2.847890527846175e-07,0.0,0.0,0.0,-7.01271346770227e-07,60.0,0.92065691947937,-0.0,-1.0541223384626097e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,1.1669299304628566e-08,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,1.2288356110445877e-08,299.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.076154050546847e-09,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,1.2288346340483258e-08,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,5.8289437276926064e-08,287.6043701171875,294.1499938964844,294.8500061035156,289.3388061523437,295.4356689453125,295.2387084960937,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2450421138510137e-07,1.5567029002655497e-13,1.245040550656995e-07,-2.847890527846175e-07,0.0,0.0,0.0,-7.01271346770227e-07,60.0,0.92065691947937,-0.0,-1.0541223384626097e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,1.5365650973819811e-09,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,1.6180801143406143e-09,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,1.195110455043391e-09,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,1.6180786710506823e-09,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.675312829746872e-09,287.6043701171875,294.1499938964844,294.8148498535156,289.3385925292969,295.4356689453125,295.2387084960937,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6640383293520244e-08,2.0735552896033668e-14,1.664036375359501e-08,-3.7901937588458174e-08,0.0,0.0,0.0,-9.36852302402258e-08,60.0,0.8042903542518616,-0.0,-1.8276937791802146e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,1.5365650973819811e-09,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,1.6180801143406143e-09,299.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,1.195110455043391e-09,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,1.6180786710506823e-09,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.675312829746872e-09,287.6043701171875,294.1499938964844,294.8148498535156,289.3385925292969,295.4356689453125,295.2387084960937,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6640383293520244e-08,2.0735552896033668e-14,1.664036375359501e-08,-3.7901937588458174e-08,0.0,0.0,0.0,-9.36852302402258e-08,60.0,0.8042903542518616,-0.0,-1.8276937791802146e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,4.075504933531704e-10,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,4.2917108755702316e-10,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,3.16984855031066e-10,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,4.2917072673454015e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,2.0357597829701035e-09,287.6043701171875,294.1499938964844,294.7825927734375,289.3419494628906,295.4356689453125,295.2387084960937,284.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.420185995002157e-09,5.4986223738020656e-15,4.420180221842429e-09,-1.006391592284217e-08,0.0,0.0,0.0,-2.4883775040507323e-08,60.0,0.7283647656440735,-0.0,-1.28577305967003e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,4.075504933531704e-10,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,4.2917108755702316e-10,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,3.16984855031066e-10,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,4.2917072673454015e-10,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,2.0357597829701035e-09,287.6043701171875,294.1499938964844,294.7825927734375,289.3419494628906,295.4356689453125,295.2387084960937,284.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.420185995002157e-09,5.4986223738020656e-15,4.420180221842429e-09,-1.006391592284217e-08,0.0,0.0,0.0,-2.4883775040507323e-08,60.0,0.7283647656440735,-0.0,-1.28577305967003e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,2.3076619781736696e-10,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,2.4300836343194016e-10,299.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,1.7948545427692864e-10,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,2.430081691429109e-10,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,1.1527027110602715e-09,287.6040344238281,294.1499938964844,294.7674865722656,289.3448791503906,295.4358215332031,295.2386474609375,284.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.50978016147485e-09,3.115962527130739e-15,2.5097770528503816e-09,-5.710262485081331e-09,0.0,0.0,0.0,-1.4129909686744211e-08,60.0,0.6970040202140808,-0.0,-4.1223592727042897e-19,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,1.294542112395547e-10,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,1.3632175943634195e-10,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,1.0068696570941782e-10,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,1.3632164841403946e-10,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,6.466380764180713e-10,287.6038513183594,294.1499938964844,294.7530212402344,289.3486022949219,295.4359130859375,295.2386474609375,284.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.400741522772364e-09,1.7683343785985682e-15,1.4007397464155247e-09,-3.191799269330886e-09,0.0,0.0,0.0,-7.9016899690032e-09,60.0,0.6681960821151733,-0.0,-1.2972802793639844e-19,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,6.344791358969815e-11,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,6.681383224460545e-11,299.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,4.934855302174413e-11,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,6.681376979456033e-11,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,3.1692934387983485e-10,287.6037292480469,294.1499938964844,294.73651123046875,289.3541259765625,295.4359741210937,295.2386169433594,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.849481537507523e-10,8.43954247188827e-16,6.84947321083484e-10,-1.5619456839033319e-09,0.0,0.0,0.0,-3.856257535517216e-09,60.0,0.6361501216888428,-0.0,-3.1162775882319417e-20,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,3.786407645756107e-11,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,3.9872768281545845e-11,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,2.9449942484660596e-11,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,3.9872733587076326e-11,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,1.8913524912900207e-10,287.6036376953125,294.1499938964844,294.7259826660156,289.3583984375,295.4360046386719,295.2386169433594,284.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0643036158805046e-10,5.290684784976199e-16,4.0642983423211376e-10,-9.28059573634954e-10,0.0,0.0,0.0,-2.2846506908535957e-09,60.0,0.6147920489311218,-0.0,-1.1098293587733911e-20,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,2.8243018590501385e-08,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,2.974131341204611e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,2.1966870988876508e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,2.9741288543050373e-08,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,1.4107700962995298e-07,287.603515625,294.1499938964844,294.70123291015625,289.3711242675781,295.43609619140625,295.2386169433594,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.009379838658788e-07,3.7638831938344164e-13,3.009375859619468e-07,-6.886219807711313e-07,0.0,0.0,0.0,-1.695094397291541e-06,60.0,0.5687477588653564,-0.0,-6.174811740210489e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,2.8243018590501385e-08,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,2.974131341204611e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,2.1966870988876508e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,2.9741288543050373e-08,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,1.4107700962995298e-07,287.603515625,294.1499938964844,294.70123291015625,289.3711242675781,295.43609619140625,295.2386169433594,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.009379838658788e-07,3.7638831938344164e-13,3.009375859619468e-07,-6.886219807711313e-07,0.0,0.0,0.0,-1.695094397291541e-06,60.0,0.5687477588653564,-0.0,-6.174811740210489e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,3.0205018219930935e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,3.1807397249394853e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,2.349287626657315e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,3.180736882768543e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,1.508774062131124e-06,287.603515625,294.1499938964844,294.6785583496094,289.3865661621094,295.43609619140625,295.2386169433594,284.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2190503134188475e-06,4.026100199755467e-12,3.219046220692689e-06,-7.365597866737517e-06,0.0,0.0,0.0,-1.813191920518875e-05,60.0,0.5400702357292175,-0.0,-7.062519514523804e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,3.0205018219930935e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,3.1807397249394853e-07,299.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,2.349287626657315e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,3.180736882768543e-07,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,1.508774062131124e-06,287.603515625,294.1499938964844,294.6785583496094,289.3865661621094,295.43609619140625,295.2386169433594,284.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2190503134188475e-06,4.026100199755467e-12,3.219046220692689e-06,-7.365597866737517e-06,0.0,0.0,0.0,-1.813191920518875e-05,60.0,0.5400702357292175,-0.0,-7.062519514523804e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.042921096290229e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,2.1512983039428946e-06,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,1.5889444284766796e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.151296484953491e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,1.0204616955888923e-05,287.60382080078125,294.1499938964844,294.6578369140625,289.4045715332031,295.4354248046875,295.23883056640625,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.176782254537102e-05,2.7226190052465068e-11,2.1767795260529965e-05,-4.981034726370126e-05,0.0,0.0,0.0,-0.0001226119929924,60.0,0.5958441495895386,-0.0,-3.230760103889452e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,2.042921096290229e-06,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,2.1512983039428946e-06,299.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,1.5889444284766796e-06,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.151296484953491e-06,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,1.0204616955888923e-05,287.60382080078125,294.1499938964844,294.6578369140625,289.4045715332031,295.4354248046875,295.23883056640625,284.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.176782254537102e-05,2.7226190052465068e-11,2.1767795260529965e-05,-4.981034726370126e-05,0.0,0.0,0.0,-0.0001226119929924,60.0,0.5958441495895386,-0.0,-3.230760103889452e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,2.88701880890585e-06,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,3.040175442947657e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,2.245467157990788e-06,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,3.040172941837227e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,1.442097891413141e-05,287.6040344238281,294.1499938964844,294.6481018066406,289.4144287109375,295.4350280761719,295.2389831542969,284.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0762021197006106e-05,3.847570179127402e-11,3.076198117923923e-05,-7.039128831820562e-05,0.0,0.0,0.0,-0.0001732737437123,60.0,0.6312369704246521,-0.0,-6.452094414299836e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,4.484425517148338e-06,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,4.722324774775188e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,3.4878992209996795e-06,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,4.722321136796381e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,2.240020330646076e-05,287.60418701171875,294.1499938964844,294.6387939453125,289.4248962402344,295.4347229003906,295.2391052246094,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.779009395861067e-05,5.977179168281666e-11,4.779003211297095e-05,-0.0001093510873033,0.0,0.0,0.0,-0.0002691869158297,60.0,0.690166175365448,-0.0,-1.5567366840052443e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.28174085856881e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.774137652129866e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.219157396320952e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.77412946667755e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,4.636332232621498e-05,287.6052551269531,294.1499938964844,294.6212463378906,289.4473571777344,295.4317321777344,295.2396850585937,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.88996252999641e-05,1.23699023246715e-10,9.889950160868466e-05,-0.0002263073838548,0.0,0.0,0.0,-0.0005570736248046,60.0,0.935946524143219,-0.0,-6.66899369061724e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.28174085856881e-06,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.774137652129866e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,7.219157396320952e-06,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.77412946667755e-06,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,4.636332232621498e-05,287.6052551269531,294.1499938964844,294.6212463378906,289.4473571777344,295.4317321777344,295.2396850585937,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.88996252999641e-05,1.23699023246715e-10,9.889950160868466e-05,-0.0002263073838548,0.0,0.0,0.0,-0.0005570736248046,60.0,0.935946524143219,-0.0,-6.66899369061724e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,1.56524056365015e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,1.648276884225197e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,1.217413773701992e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,1.6482754290336743e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.818550511728972e-05,287.6064453125,294.1499938964844,294.60504150390625,289.4717712402344,295.4255065917969,295.2397155761719,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667815231485,2.0860241312092848e-10,0.0001667813194217,-0.0003816379758063,0.0,0.0,0.0,-0.0009394332300871,60.0,1.3195736408233645,-0.0,-1.8965471415555157e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,1.56524056365015e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,1.648276884225197e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,1.217413773701992e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,1.6482754290336743e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.818550511728972e-05,287.6064453125,294.1499938964844,294.60504150390625,289.4717712402344,295.4255065917969,295.2397155761719,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001667815231485,2.0860241312092848e-10,0.0001667813194217,-0.0003816379758063,0.0,0.0,0.0,-0.0009394332300871,60.0,1.3195736408233645,-0.0,-1.8965471415555157e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,2.465521174599417e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,2.596317426650785e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,1.9176344721927308e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,2.5963150619645603e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0001231555215781,287.6038818359375,294.1499938964844,294.58990478515625,289.4979248046875,295.41656494140625,295.2362670898437,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627100911922,3.2858513132616446e-10,0.0002627097419463,-0.0006011461373418,0.0,0.0,0.0,-0.0014797722687944,60.0,1.8971567153930664,-0.0,-4.705640765934049e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,2.465521174599417e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,2.596317426650785e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,1.9176344721927308e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,2.5963150619645603e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,0.0001231555215781,287.6038818359375,294.1499938964844,294.58990478515625,289.4979248046875,295.41656494140625,295.2362670898437,284.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002627100911922,3.2858513132616446e-10,0.0002627097419463,-0.0006011461373418,0.0,0.0,0.0,-0.0014797722687944,60.0,1.8971567153930664,-0.0,-4.705640765934049e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,3.551820191205479e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,3.740244574146345e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,2.7625366783468053e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,3.740241299965419e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001774173724697,287.60064697265625,294.1499938964844,294.5757141113281,289.5256042480469,295.4071044921875,295.2333374023437,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003602090291678,4.550793908375537e-10,0.0003602085926104,-0.000836202816572,0.0,0.0,0.0,-0.0020317467860877,60.0,2.420978546142578,-0.0,-9.765694919394718e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,3.551820191205479e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,3.740244574146345e-05,299.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,2.7625366783468053e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,3.740241299965419e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0001774173724697,287.60064697265625,294.1499938964844,294.5757141113281,289.5256042480469,295.4071044921875,295.2333374023437,284.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003602090291678,4.550793908375537e-10,0.0003602085926104,-0.000836202816572,0.0,0.0,0.0,-0.0020317467860877,60.0,2.420978546142578,-0.0,-9.765694919394718e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,4.2788695282069966e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,4.505863762460649e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,3.3280211937380955e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,4.505860124481842e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,0.0002137342962669,287.5948791503906,294.1499938964844,294.56890869140625,289.5399780273437,295.4017944335937,295.2300109863281,284.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731403605546,5.874930542049122e-10,0.0004731397493742,-0.0010713890660554,0.0,0.0,0.0,-0.0026624414604157,60.0,2.946070909500122,-0.0,-1.4172914397647672e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.030477667693047e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.50954490690492e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,7.023729995125905e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.509536903351544e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0004510824510361,287.6023254394531,294.1499938964844,294.5622253417969,289.5546264648437,295.3666076660156,295.1805419921875,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0001167685186374,3.676356163939687e-10,-0.0001167688897112,-0.0010832888074219,0.0,0.0,0.0,0.0003820708952844,60.0,3.524116277694702,-0.0,-6.312804856634102e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.005187166621909e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.482913446845488e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.00405944371596e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.482905443292113e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0004498191992752,287.5722961425781,294.1499938964844,294.5533752441406,289.5750427246094,295.3262023925781,295.1659545898437,284.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00083242560504,1.0059389987659983e-09,0.0008324246155098,-0.0018122034380212,0.0,0.0,0.0,-0.0046780151315033,60.0,4.9954142570495605,-0.0,-6.27749514592324e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.012212103698404e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.490310185356066e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.00952296028845e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.49030218180269e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.000450170104159,287.5602111816406,294.1499938964844,294.5492553710937,289.5848083496094,295.3213195800781,295.1607971191406,284.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008492919150739,1.1095901975011202e-09,0.0008492908091284,-0.0020678367000073,0.0,0.0,0.0,-0.0048097232356667,60.0,5.4309611320495605,-0.0,-6.287291398621164e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.035829862114042e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.515180863672867e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.027892570476979e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.515173587715252e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0004513499443419,287.5325927734375,294.1499938964844,294.53662109375,289.61590576171875,295.3085632324219,295.1408386230469,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230076102539,1.4750993759804487e-09,0.0009230061550624,-0.0029550427570939,0.0,0.0,0.0,-0.0053457468748092,60.0,6.3690690994262695,-0.0,-6.32028118729977e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.035829862114042e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,9.515180863672867e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,7.027892570476979e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.515173587715252e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,0.0004513499443419,287.5325927734375,294.1499938964844,294.53662109375,289.61590576171875,295.3085632324219,295.1408386230469,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009230076102539,1.4750993759804487e-09,0.0009230061550624,-0.0029550427570939,0.0,0.0,0.0,-0.0053457468748092,60.0,6.3690690994262695,-0.0,-6.32028118729977e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
