time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135060,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.071671956917272e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.552924893796444e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.055769674479961e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.552916890243068e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004531404119916,287.4927673339844,294.1499938964844,294.5240783691406,289.64776611328125,295.2947692871094,295.112548828125,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355001336894,1.8301278270627102e-09,0.0008354982710443,-0.0039759087376296,0.0,0.0,0.0,-0.0050666253082454,60.0,6.922325611114502,-0.0,-6.37051513763254e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.071671956917272e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.552924893796444e-05,299.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.055769674479961e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.552916890243068e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,0.0004531404119916,287.4927673339844,294.1499938964844,294.5240783691406,289.64776611328125,295.2947692871094,295.112548828125,284.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008355001336894,1.8301278270627102e-09,0.0008354982710443,-0.0039759087376296,0.0,0.0,0.0,-0.0050666253082454,60.0,6.922325611114502,-0.0,-6.37051513763254e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.114605200011285e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.598134784027934e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.089161226758733e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.598126780474558e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004552850441541,287.4861145019531,294.1499938964844,294.511474609375,289.6801147460937,295.2810363769531,295.0732727050781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006686386186629,2.193243586745552e-09,0.0006686364067718,-0.0050973738543689,0.0,0.0,0.0,-0.0043922928161919,60.0,6.29713249206543,-0.0,-6.430948218394407e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.114605200011285e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.598134784027934e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.089161226758733e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.598126780474558e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,0.0004552850441541,287.4861145019531,294.1499938964844,294.511474609375,289.6801147460937,295.2810363769531,295.0732727050781,284.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006686386186629,2.193243586745552e-09,0.0006686364067718,-0.0050973738543689,0.0,0.0,0.0,-0.0043922928161919,60.0,6.29713249206543,-0.0,-6.430948218394407e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.1410125605762e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.625943494029344e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,7.109700527507812e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.625935490475968e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004566041752696,287.4439392089844,294.1499938964844,294.50506591796875,289.6964416503906,295.2713928222656,295.05029296875,284.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002895987418014,2.1397701388536916e-09,0.0002895966172218,-0.0053358213044703,0.0,0.0,0.0,-0.0024628494866192,60.0,7.258301258087158,-0.0,-6.468264501791054e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.157297608908266e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.643092198530212e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,7.122366514522582e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.643084922572598e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0004574176564346,287.4145202636719,294.1499938964844,294.4985656738281,289.7128295898437,295.2605895996094,295.02349853515625,284.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562897523399,2.2073789462950803e-09,0.0001562875550007,-0.0056468616239726,0.0,0.0,0.0,-0.0018233908340334,60.0,7.498581886291504,-0.0,-6.491328718993827e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.136301378021015e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.620982018532231e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.106035627657548e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.620974014978856e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004563689872156,287.4022827148437,294.1499938964844,294.4851989746094,289.7456359863281,295.2471618652344,294.9732666015625,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644756257534,2.857612813045307e-09,0.0010644727153703,-0.006448108702898,0.0,0.0,0.0,-0.0066827917471528,60.0,6.731994152069092,-0.0,-6.461588242245854e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.136301378021015e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.620982018532231e-05,299.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.106035627657548e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.620974014978856e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004563689872156,287.4022827148437,294.1499938964844,294.4851989746094,289.7456359863281,295.2471618652344,294.9732666015625,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644756257534,2.857612813045307e-09,0.0010644727153703,-0.006448108702898,0.0,0.0,0.0,-0.0066827917471528,60.0,6.731994152069092,-0.0,-6.461588242245854e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.148295794147998e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.633612353354692e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.115364860510454e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.633604349801316e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004569682059809,287.3766784667969,294.1499938964844,294.4711608886719,289.77838134765625,295.2229309082031,294.9208068847656,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745100978761,2.91559532072938e-09,0.0009745071874931,-0.0066904961131513,0.0,0.0,0.0,-0.00625682156533,60.0,7.538417339324951,-0.0,-6.478558134404011e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.148295794147998e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.633612353354692e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,7.115364860510454e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.633604349801316e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004569682059809,287.3766784667969,294.1499938964844,294.4711608886719,289.77838134765625,295.2229309082031,294.9208068847656,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745100978761,2.91559532072938e-09,0.0009745071874931,-0.0066904961131513,0.0,0.0,0.0,-0.00625682156533,60.0,7.538417339324951,-0.0,-6.478558134404011e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.151736594503744e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.637235052650794e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.118040230125189e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.63722777669318e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004571401805151,287.3512268066406,294.1499938964844,294.45623779296875,289.810791015625,295.2098083496094,294.87664794921875,284.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751525940373,2.958676414976935e-09,0.0009751496254466,-0.0068031065165996,0.0,0.0,0.0,-0.0062795560806989,60.0,7.62185525894165,-0.0,-6.483424641601232e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.151736594503744e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.637235052650794e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.118040230125189e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.63722777669318e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004571401805151,287.3512268066406,294.1499938964844,294.45623779296875,289.810791015625,295.2098083496094,294.87664794921875,284.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751525940373,2.958676414976935e-09,0.0009751496254466,-0.0068031065165996,0.0,0.0,0.0,-0.0062795560806989,60.0,7.62185525894165,-0.0,-6.483424641601232e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.156338637694716e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.64208084042184e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.121619273675606e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.642073564464226e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004573701298795,287.325927734375,294.1499938964844,294.4402770996094,289.8427429199219,295.19659423828125,294.8342590332031,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756420622579,3.015948601969853e-09,0.0009756390936672,-0.0069531765766441,0.0,0.0,0.0,-0.0063079469837248,60.0,7.695437908172607,-0.0,-6.489939607945416e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.156338637694716e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.64208084042184e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.121619273675606e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,9.642073564464226e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004573701298795,287.325927734375,294.1499938964844,294.4402770996094,289.8427429199219,295.19659423828125,294.8342590332031,284.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756420622579,3.015948601969853e-09,0.0009756390936672,-0.0069531765766441,0.0,0.0,0.0,-0.0063079469837248,60.0,7.695437908172607,-0.0,-6.489939607945416e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.15897180675529e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.644853707868606e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.123667455743998e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.644846431910992e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.000457501708297,287.3133544921875,294.1499938964844,294.4317932128906,289.8584289550781,295.19000244140625,294.8135681152344,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759222739376,3.048723717924417e-09,0.0009759191889315,-0.0070390561595559,0.0,0.0,0.0,-0.0063241943717002,60.0,7.731494903564453,-0.0,-6.493669246765421e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.164238144876435e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,9.650400170357898e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.127763819880784e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.650392894400284e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,0.0004577648360282,287.3008117675781,294.1499938964844,294.4230041503906,289.8739624023437,295.183349609375,294.7929382324219,284.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764831047505,3.1143128076394078e-09,0.0009764799615368,-0.0072109177708625,0.0,0.0,0.0,-0.0063567091710865,60.0,7.767729759216309,-0.0,-6.501136340375524e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.176370804198086e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.663176024332644e-05,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.137200009310618e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914733886719,0.0,0.0,9.663168748375028e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,0.0004583709524013,287.28179931640625,294.1499938964844,294.408935546875,289.8970642089844,295.1732177734375,294.7612609863281,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777751984074,3.265426373744162e-09,0.0009777719387784,-0.0076068737544119,0.0,0.0,0.0,-0.0064316219650208,60.0,7.823730945587158,-0.0,-6.51835634357667e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.181013592751695e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,9.668064740253612e-05,299.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.140810339478776e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.668057464295998e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0004586028808262,287.2757873535156,294.1499938964844,294.404296875,289.9042358398437,295.1700134277344,294.7511291503906,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782697306945,3.3232523399817637e-09,0.0009782663546502,-0.0077583915553987,0.0,0.0,0.0,-0.0064602885395288,60.0,7.841642379760742,-0.0,-6.524951601249995e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.202928049489856e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.691141895018518e-05,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,7.157854997785762e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.691134619060904e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0004596976214088,287.2509155273437,294.1499938964844,294.3838806152344,289.93341064453125,295.156494140625,294.7080078125,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806037414819,3.59622598367082e-09,0.0009806001326069,-0.0084736412391066,0.0,0.0,0.0,-0.006595610640943,60.0,7.916850566864014,-0.0,-6.556130927037884e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,9.202928049489856e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.691141895018518e-05,299.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,7.157854997785762e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.691134619060904e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802734375,0.0,0.0,0.0004596976214088,287.2509155273437,294.1499938964844,294.3838806152344,289.93341064453125,295.156494140625,294.7080078125,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806037414819,3.59622598367082e-09,0.0009806001326069,-0.0084736412391066,0.0,0.0,0.0,-0.006595610640943,60.0,7.916850566864014,-0.0,-6.556130927037884e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.226442489307374e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.715904161566868e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.176143844844773e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.715896885609254e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0004608723102137,287.2261657714844,294.1499938964844,294.36163330078125,289.96124267578125,295.1427917480469,294.6636962890625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831098141148,3.889142341506613e-09,0.0009831059724092,-0.0092411274090409,0.0,0.0,0.0,-0.0067408275790512,60.0,7.991480350494385,-0.0,-6.589670675793968e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,9.226442489307374e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.715904161566868e-05,299.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.176143844844773e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.715896885609254e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0004608723102137,287.2261657714844,294.1499938964844,294.36163330078125,289.96124267578125,295.1427917480469,294.6636962890625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831098141148,3.889142341506613e-09,0.0009831059724092,-0.0092411274090409,0.0,0.0,0.0,-0.0067408275790512,60.0,7.991480350494385,-0.0,-6.589670675793968e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.247051639249548e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,9.737606160342692e-05,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,7.192173507064581e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.73759888438508e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0004619018582161,287.2015075683594,294.1499938964844,294.3373107910156,289.98748779296875,295.12890625,294.61883544921875,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853056399151,4.145855214687799e-09,0.0009853014489635,-0.0099137434735894,0.0,0.0,0.0,-0.0068680928088724,60.0,8.062631607055664,-0.0,-6.619135461960468e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.247051639249548e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,9.737606160342692e-05,299.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,7.192173507064581e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,9.73759888438508e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,0.0004619018582161,287.2015075683594,294.1499938964844,294.3373107910156,289.98748779296875,295.12890625,294.61883544921875,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853056399151,4.145855214687799e-09,0.0009853014489635,-0.0099137434735894,0.0,0.0,0.0,-0.0068680928088724,60.0,8.062631607055664,-0.0,-6.619135461960468e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.25538915907964e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.746385330799968e-05,299.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.198657840490341e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,9.746378782438114e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358703613281,0.0,0.0,0.0004623183631338,287.1892395019531,294.1499938964844,294.3243408203125,289.9999694824219,295.12188720703125,294.5964660644531,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861930739134,4.249697038716249e-09,0.0009861887665465,-0.0101858181878924,0.0,0.0,0.0,-0.0069195688702166,60.0,8.096031188964844,-0.0,-6.631072579921239e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.261543164029716e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.75286602624692e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,7.203443965408951e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.752858750289306e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,0.0004626258159987,287.1770324707031,294.1499938964844,294.31072998046875,290.0119934082031,295.1147766113281,294.5743103027344,284.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868486085906,4.326340174998222e-09,0.0009868443012237,-0.0103866271674633,0.0,0.0,0.0,-0.0069575645029544,60.0,8.127313613891602,-0.0,-6.63989041527202e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.266568667953834e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.758157830219716e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.20735260983929e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.758151281857864e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,0.0004628769529517,287.1527099609375,294.1499938964844,294.2817077636719,290.03448486328125,295.10040283203125,294.53131103515625,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388897689722171e-09,0.0009873795788735,-0.0105505296960473,0.0,0.0,0.0,-0.0069885784760117,60.0,8.18186092376709,-0.0,-6.647091765898949e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.266568667953834e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,9.758157830219716e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.20735260983929e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.758151281857864e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,0.0004628769529517,287.1527099609375,294.1499938964844,294.2817077636719,290.03448486328125,295.10040283203125,294.53131103515625,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388897689722171e-09,0.0009873795788735,-0.0105505296960473,0.0,0.0,0.0,-0.0069885784760117,60.0,8.18186092376709,-0.0,-6.647091765898949e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,9.262660023523496e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.754041820997372e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.204311987152323e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,9.75403527263552e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0004626817826647,287.1285705566406,294.1499938964844,294.25,290.0548095703125,295.0857238769531,294.4900817871094,284.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869681671261,4.340142911729572e-09,0.0009869637433439,-0.010422789491713,0.0,0.0,0.0,-0.006964414846152,60.0,8.226505279541016,-0.0,-6.641478478286444e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,9.262660023523496e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.754041820997372e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.204311987152323e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.181640625,0.0,0.0,9.75403527263552e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,0.0004626817826647,287.1285705566406,294.1499938964844,294.25,290.0548095703125,295.0857238769531,294.4900817871094,284.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869681671261,4.340142911729572e-09,0.0009869637433439,-0.010422789491713,0.0,0.0,0.0,-0.006964414846152,60.0,8.226505279541016,-0.0,-6.641478478286444e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,9.249931463273242e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,9.740638051880524e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,7.194412319222465e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,9.740631503518672e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.000462046067696,287.1046447753906,294.1499938964844,294.2109375,290.0738525390625,295.0706787109375,294.450927734375,284.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856113465502,4.1814969264919455e-09,0.0009856071555987,-0.0100071271881461,0.0,0.0,0.0,-0.0068857669830322,60.0,8.259536743164062,-0.0,-6.623231030289389e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,9.249931463273242e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,9.740638051880524e-05,299.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,7.194412319222465e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,9.740631503518672e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.000462046067696,287.1046447753906,294.1499938964844,294.2109375,290.0738525390625,295.0706787109375,294.450927734375,284.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856113465502,4.1814969264919455e-09,0.0009856071555987,-0.0100071271881461,0.0,0.0,0.0,-0.0068857669830322,60.0,8.259536743164062,-0.0,-6.623231030289389e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,9.231422882294282e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.721147216623648e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,7.180016109487042e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,9.721139940666036e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0004611216136254,287.0809936523437,294.1499938964844,294.1605224609375,290.0926513671875,295.0550537109375,294.41278076171875,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836385725066,3.950832994092934e-09,0.0009836346143856,-0.0094027649611234,0.0,0.0,0.0,-0.0067714164033532,60.0,8.284506797790527,-0.0,-6.596745549813933e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,9.231422882294282e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,9.721147216623648e-05,299.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,7.180016109487042e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,9.721139940666036e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,0.0004611216136254,287.0809936523437,294.1499938964844,294.1605224609375,290.0926513671875,295.0550537109375,294.41278076171875,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836385725066,3.950832994092934e-09,0.0009836346143856,-0.0094027649611234,0.0,0.0,0.0,-0.0067714164033532,60.0,8.284506797790527,-0.0,-6.596745549813933e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,9.220626088790596e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1399230957031,0.0,0.0,9.709777805255726e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,7.171618199208751e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13818359375,0.0,0.0,9.709771256893872e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478881835937,0.0,0.0,0.0004605823487509,287.0692443847656,294.1499938964844,294.1312866210937,290.1018371582031,295.0469970703125,294.39385986328125,284.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824875742197,3.81628861845229e-09,0.000982483732514,-0.0090502398088574,0.0,0.0,0.0,-0.0067047146148979,60.0,8.294761657714844,-0.0,-6.581320377563318e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,9.209074778482318e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,9.697613131720571e-05,299.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,7.162633846746758e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,9.69760658335872e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0004600053944159,287.0575561523437,294.1499938964844,294.0995178222656,290.11090087890625,295.03875732421875,294.3749084472656,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812565986067,3.672342208105306e-09,0.0009812528733164,-0.0086730774492025,0.0,0.0,0.0,-0.0066333543509244,60.0,8.30362606048584,-0.0,-6.56483791772189e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234436035156,0.0,0.0,9.189463162329048e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,9.676961053628474e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,7.147379801608622e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,9.676954505266622e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0004590258467942,287.0380554199219,294.1499938964844,294.04071044921875,290.12567138671875,295.0243835449219,294.3429260253906,284.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791664779186,3.4279510341406194e-09,0.0009791631018742,-0.0080327242612838,0.0,0.0,0.0,-0.006512199062854,60.0,8.316145896911621,-0.0,-6.53690150898001e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,9.185855014948174e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141052246094,0.0,0.0,9.673161548562348e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.134033203125,0.0,0.0,7.144573464756832e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,9.673155000200496e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,0.0004588456067722,287.03436279296875,294.1499938964844,294.0287780761719,290.12841796875,295.0215759277344,294.3367919921875,284.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787819581106,3.38298877800014e-09,0.0009787785820662,-0.0079149128869175,0.0,0.0,0.0,-0.0064899092540144,60.0,8.318318367004395,-0.0,-6.531767837714142e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.103515625,0.0,0.0,9.164554649032652e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,9.650731226429345e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.128006109269336e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,9.65072467806749e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0004577817162498,287.0114440917969,294.1499938964844,293.9491271972656,290.1449279785156,295.00341796875,294.2980651855469,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097651098622,3.1175506620684246e-09,0.0009765078430064,-0.007219401653856,0.0,0.0,0.0,-0.0063583152368664,60.0,8.33081340789795,-0.0,-6.501505112055386e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
