time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137400,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.103515625,0.0,0.0,9.164554649032652e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,9.650731226429345e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.128006109269336e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953063964844,0.0,0.0,9.65072467806749e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0004577817162498,287.0114440917969,294.1499938964844,293.9491271972656,290.1449279785156,295.00341796875,294.2980651855469,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097651098622,3.1175506620684246e-09,0.0009765078430064,-0.007219401653856,0.0,0.0,0.0,-0.0063583152368664,60.0,8.33081340789795,-0.0,-6.501505112055386e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,9.14901465876028e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,9.634366870159285e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,7.115919288480654e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,9.63436032179743e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,0.0004570055752992,286.9887390136719,294.1499938964844,293.8613586425781,290.16021728515625,294.9841003417969,294.2577819824219,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748547454364,2.9238860221880714e-09,0.0009748517768457,-0.0067119463346898,0.0,0.0,0.0,-0.0062623070552945,60.0,8.343427658081055,-0.0,-6.479469050191258e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,9.14901465876028e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,9.634366870159285e-05,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,7.115919288480654e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0783386230469,0.0,0.0,9.63436032179743e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,0.0004570055752992,286.9887390136719,294.1499938964844,293.8613586425781,290.16021728515625,294.9841003417969,294.2577819824219,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748547454364,2.9238860221880714e-09,0.0009748517768457,-0.0067119463346898,0.0,0.0,0.0,-0.0062623070552945,60.0,8.343427658081055,-0.0,-6.479469050191258e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,9.140226757153869e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,9.625111852074042e-05,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,7.10908425389789e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.62510603130795e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706481933594,0.0,0.0,0.0004565666604321,286.9662475585937,294.1499938964844,293.76629638671875,290.1741027832031,294.96356201171875,294.2147827148437,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.814340316348307e-09,0.0009739146917127,-0.0064249043352901,0.0,0.0,0.0,-0.0062079988420009,60.0,8.357725143432617,-0.0,-6.467021052003474e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,9.140226757153869e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,9.625111852074042e-05,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,7.10908425389789e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614624023437,0.0,0.0,9.62510603130795e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706481933594,0.0,0.0,0.0004565666604321,286.9662475585937,294.1499938964844,293.76629638671875,290.1741027832031,294.96356201171875,294.2147827148437,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739174856804,2.814340316348307e-09,0.0009739146917127,-0.0064249043352901,0.0,0.0,0.0,-0.0062079988420009,60.0,8.357725143432617,-0.0,-6.467021052003474e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,9.138276072917506e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.623057849239558e-05,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,7.107566489139572e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,9.623051300877704e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,0.0004564692499116,286.955078125,294.1499938964844,293.7162780761719,290.18048095703125,294.9527893066406,294.1918640136719,284.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737100917845,2.790010666942066e-09,0.0009737072978168,-0.00636115251109,0.0,0.0,0.0,-0.0061959405429661,60.0,8.365693092346191,-0.0,-6.464258461846839e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,9.137418237514794e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462951660156,0.0,0.0,9.622154902899638e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652770996094,0.0,0.0,7.106900011422113e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0446472167969,0.0,0.0,9.622149082133546e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.0004564264672808,286.9439697265625,294.1499938964844,293.6647644042969,290.1864013671875,294.941650390625,294.1676940917969,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736184147186,2.779304564271001e-09,0.0009736156789585,-0.0063330992124974,0.0,0.0,0.0,-0.0061906329356133,60.0,8.37397575378418,-0.0,-6.463042723225956e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,9.136259905062616e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,9.62093472480774e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,7.105998520273715e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,9.620928904041648e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0004563686961773,286.921875,294.1499938964844,293.5575866699219,290.1968994140625,294.9182434082031,294.1156005859375,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734944906085,2.764819040379507e-09,0.0009734916966408,-0.0062951426953077,0.0,0.0,0.0,-0.0061834515072405,60.0,8.38978385925293,-0.0,-6.461397816792669e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03570556640625,0.0,0.0,9.136259905062616e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,9.62093472480774e-05,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,7.105998520273715e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,9.620928904041648e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0004563686961773,286.921875,294.1499938964844,293.5575866699219,290.1968994140625,294.9182434082031,294.1156005859375,284.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734944906085,2.764819040379507e-09,0.0009734916966408,-0.0062951426953077,0.0,0.0,0.0,-0.0061834515072405,60.0,8.38978385925293,-0.0,-6.461397816792669e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.13296898943372e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,9.617468458600342e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.103438110789284e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,9.617462637834252e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0004562043468467,286.89996337890625,294.1499938964844,293.445556640625,290.2054748535156,294.8934936523437,294.0593566894531,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731440804898,2.7237636590626835e-09,0.0009731414029374,-0.0061875637620687,0.0,0.0,0.0,-0.0061631021089851,60.0,8.402846336364746,-0.0,-6.456737366988818e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.13296898943372e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,9.617468458600342e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,7.103438110789284e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,9.617462637834252e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201110839844,0.0,0.0,0.0004562043468467,286.89996337890625,294.1499938964844,293.445556640625,290.2054748535156,294.8934936523437,294.0593566894531,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731440804898,2.7237636590626835e-09,0.0009731414029374,-0.0061875637620687,0.0,0.0,0.0,-0.0061631021089851,60.0,8.402846336364746,-0.0,-6.456737366988818e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,9.124392818193884e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,9.608437540009618e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,7.096768240444362e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,9.608431719243526e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,0.0004557760548777,286.8782958984375,294.1499938964844,293.3295288085937,290.2120361328125,294.8671264648437,294.0006103515625,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722302784211,2.6168689437611192e-09,0.0009722276590764,-0.0059074647724628,0.0,0.0,0.0,-0.0061101112514734,60.0,8.409600257873535,-0.0,-6.444611955203072e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0022888183594,0.0,0.0,9.124392818193884e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962463378906,0.0,0.0,9.608437540009618e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145568847656,0.0,0.0,7.096768240444362e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9946594238281,0.0,0.0,9.608431719243526e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00341796875,0.0,0.0,0.0004557760548777,286.8782958984375,294.1499938964844,293.3295288085937,290.2120361328125,294.8671264648437,294.0006103515625,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722302784211,2.6168689437611192e-09,0.0009722276590764,-0.0059074647724628,0.0,0.0,0.0,-0.0061101112514734,60.0,8.409600257873535,-0.0,-6.444611955203072e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,9.109624807024376e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,9.592885908205062e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,7.085281686158851e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,9.592880087438972e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0004550384473986,286.8568420410156,294.1499938964844,293.2103271484375,290.2165222167969,294.83917236328125,293.9422912597656,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706558776088,2.432824608433748e-09,0.000970653432887,-0.0054252059198915,0.0,0.0,0.0,-0.0060188705101609,60.0,8.40833568572998,-0.0,-6.423761789164928e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,9.109624807024376e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.979736328125,0.0,0.0,9.592885908205062e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,7.085281686158851e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,9.592880087438972e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9868469238281,0.0,0.0,0.0004550384473986,286.8568420410156,294.1499938964844,293.2103271484375,290.2165222167969,294.83917236328125,293.9422912597656,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706558776088,2.432824608433748e-09,0.000970653432887,-0.0054252059198915,0.0,0.0,0.0,-0.0060188705101609,60.0,8.40833568572998,-0.0,-6.423761789164928e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,9.102600597543642e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,9.585488442098722e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,7.07981816958636e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,9.585483348928392e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,0.0004546876007225,286.84619140625,294.1499938964844,293.1497497558594,290.2179260253906,294.8246459960937,293.9134521484375,284.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699069778434,2.345281746585215e-09,0.0009699045913293,-0.0051958127878606,0.0,0.0,0.0,-0.0059754704125225,60.0,8.405731201171875,-0.0,-6.413856112885696e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,9.087859507417306e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,9.569966641720384e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,7.06835271557793e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,9.569960820954292e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,0.0004539513320196,286.83563232421875,294.1499938964844,293.0887145996094,290.2188415527344,294.80975341796875,293.8868713378906,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968336535152,2.1616088918818832e-09,0.0009683343814685,-0.0047145211137831,0.0,0.0,0.0,-0.0058844177983701,60.0,8.399236679077148,-0.0,-6.393097606860465e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.060481534106656e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,9.54113493207842e-05,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,7.0470581704285e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,9.541129838908093e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0004525838012341,286.8163452148437,294.1499938964844,292.9754333496094,290.21905517578125,294.7812805175781,293.84478759765625,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654192836023,1.820458672696645e-09,0.0009654174791648,-0.0038205722812563,0.0,0.0,0.0,-0.0057152961380779,60.0,8.380941390991211,-0.0,-6.354630244231886e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.058255818672478e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,9.538791346130893e-05,299.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,7.045327220112085e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.538786252960564e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0004524726537056,286.8146667480469,294.1499938964844,292.9655456542969,290.218994140625,294.7787475585937,293.8415222167969,284.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651822037994,1.7927289652774903e-09,0.0009651803993619,-0.0037479090970009,0.0,0.0,0.0,-0.0057015493512153,60.0,8.37913990020752,-0.0,-6.351508119450956e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,9.03228428796865e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.5114424766507e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,7.025126978987828e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,9.511436655884609e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0004511754086706,286.7939758300781,294.1499938964844,292.8416442871094,290.2170104980469,294.74627685546875,293.8063049316406,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624139056541,1.469108390494966e-09,0.0009624124504625,-0.0028998868074268,0.0,0.0,0.0,-0.0055411136709153,60.0,8.354336738586426,-0.0,-6.315134015721925e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,9.03228428796865e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,9.5114424766507e-05,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,7.025126978987828e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,9.511436655884609e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0004511754086706,286.7939758300781,294.1499938964844,292.8416442871094,290.2170104980469,294.74627685546875,293.8063049316406,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624139056541,1.469108390494966e-09,0.0009624124504625,-0.0028998868074268,0.0,0.0,0.0,-0.0055411136709153,60.0,8.354336738586426,-0.0,-6.315134015721925e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,9.01012754184194e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.488109935773537e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,7.007893873378634e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.488104842603208e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0004500687064137,286.7684326171875,294.1499938964844,292.7178039550781,290.2129821777344,294.709228515625,293.7775573730469,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504907066002,1.183441344920766e-09,0.000950489542447,-0.0021607931703329,0.0,0.0,0.0,-0.0053518433123826,60.0,8.392605781555176,-0.0,-6.284184195237685e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,9.01012754184194e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,9.488109935773537e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284973144531,0.0,0.0,7.007893873378634e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,9.488104842603208e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,0.0004500687064137,286.7684326171875,294.1499938964844,292.7178039550781,290.2129821777344,294.709228515625,293.7775573730469,284.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009504907066002,1.183441344920766e-09,0.000950489542447,-0.0021607931703329,0.0,0.0,0.0,-0.0053518433123826,60.0,8.392605781555176,-0.0,-6.284184195237685e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,8.001425885595381e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,8.425896521657705e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,6.223345553735271e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,8.425892156083137e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,0.0003996826417278,286.751220703125,294.1499938964844,292.5948486328125,290.2069396972656,294.6796569824219,293.7588806152344,284.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007346822530962,8.63277838103471e-10,0.0007346813799813,-0.0015348892193287,0.0,0.0,0.0,-0.0041178404353559,60.0,7.416797161102295,-0.0,-4.955887789037661e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,8.001425885595381e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,8.425896521657705e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,6.223345553735271e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,8.425892156083137e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,0.0003996826417278,286.751220703125,294.1499938964844,292.5948486328125,290.2069396972656,294.6796569824219,293.7588806152344,284.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007346822530962,8.63277838103471e-10,0.0007346813799813,-0.0015348892193287,0.0,0.0,0.0,-0.0041178404353559,60.0,7.416797161102295,-0.0,-4.955887789037661e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,9.002585284179077e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,9.480167500441894e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,7.002027268754318e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,9.480162407271564e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,0.0004496920737437,286.78253173828125,294.1499938964844,292.5339660644531,290.20318603515625,294.66339111328125,293.7398376464844,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005527567700482,6.91852686252048e-10,0.0005527560715563,-0.0012661356013268,0.0,0.0,0.0,-0.0031300503760576,60.0,6.119984149932861,-0.0,-6.273661057321078e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,4.434052971191704e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,4.66927704110276e-05,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,3.448715870035812e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267883300781,0.0,0.0,4.6692744945175946e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349670410156,0.0,0.0,0.0002214873238699,286.79443359375,294.1499938964844,292.4736328125,290.1990051269531,294.6169128417969,293.7164611816406,284.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004753895918838,5.93863791475968e-10,0.0004753889807034,-0.0010858887108042,0.0,0.0,0.0,-0.0026772927958518,60.0,5.93636417388916,-0.0,-1.521907222468144e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,-3.24239008477889e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,-3.4143969969591126e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,-2.52186473517213e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,-3.414395177969709e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,-0.0001619620597921,286.8508605957031,294.1499938964844,292.3549194335937,290.1893615722656,294.5566101074219,293.67755126953125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007064476958476,6.214930792225453e-10,0.0007064470555633,-0.000927468528971,0.0,0.0,0.0,-0.0038184928707778,60.0,4.690148830413818,-0.0,-8.137980955780222e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.968994140625,0.0,0.0,-3.24239008477889e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,-3.4143969969591126e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,-2.52186473517213e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,-3.414395177969709e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,-0.0001619620597921,286.8508605957031,294.1499938964844,292.3549194335937,290.1893615722656,294.5566101074219,293.67755126953125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007064476958476,6.214930792225453e-10,0.0007064470555633,-0.000927468528971,0.0,0.0,0.0,-0.0038184928707778,60.0,4.690148830413818,-0.0,-8.137980955780222e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.022853191709146e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,9.501510066911578e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.017790630925447e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,9.501504973741248e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0004507045960053,286.8980407714844,294.1499938964844,292.23956298828125,290.1781311035156,294.5329895019531,293.6486511230469,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003738981904461,1.3979352397885948e-11,-0.0003738981904461,-0.0004106501583009,0.0,0.0,0.0,0.0018346372526139,60.0,4.048760890960693,-0.0,-6.301930000063295e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.022853191709146e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,9.501510066911578e-05,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.017790630925447e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,9.501504973741248e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0004507045960053,286.8980407714844,294.1499938964844,292.23956298828125,290.1781311035156,294.5329895019531,293.6486511230469,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003738981904461,1.3979352397885948e-11,-0.0003738981904461,-0.0004106501583009,0.0,0.0,0.0,0.0018346372526139,60.0,4.048760890960693,-0.0,-6.301930000063295e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,2.0107021555304527e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,2.117368785548024e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,1.5638830518582836e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,2.1173676941543818e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,0.0001004374935291,286.8995361328125,294.1499938964844,292.1283569335937,290.16552734375,294.489013671875,293.6440734863281,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002144350291928,2.681573019192029e-10,0.0002144347672583,-0.0004905554233118,0.0,0.0,0.0,-0.001207822933793,60.0,3.462353229522705,-0.0,-3.1295459557156846e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,2.0107021555304527e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,2.117368785548024e-05,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,1.5638830518582836e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,2.1173676941543818e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,0.0001004374935291,286.8995361328125,294.1499938964844,292.1283569335937,290.16552734375,294.489013671875,293.6440734863281,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002144350291928,2.681573019192029e-10,0.0002144347672583,-0.0004905554233118,0.0,0.0,0.0,-0.001207822933793,60.0,3.462353229522705,-0.0,-3.1295459557156846e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,1.4671706594526768e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,1.54500321514206e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,1.1411353625589982e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,1.5450023056473583e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,7.328730134759098e-05,286.9031982421875,294.1499938964844,292.02215576171875,290.1517944335937,294.48486328125,293.64508056640625,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558578223921,1.9505694281996003e-10,0.0001558576186653,-0.0003569504478946,0.0,0.0,0.0,-0.0008779750205576,60.0,2.5134167671203613,-0.0,-1.666276561174129e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,1.4671706594526768e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,1.54500321514206e-05,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02203369140625,0.0,0.0,1.1411353625589982e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,1.5450023056473583e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,7.328730134759098e-05,286.9031982421875,294.1499938964844,292.02215576171875,290.1517944335937,294.48486328125,293.64508056640625,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558578223921,1.9505694281996003e-10,0.0001558576186653,-0.0003569504478946,0.0,0.0,0.0,-0.0008779750205576,60.0,2.5134167671203613,-0.0,-1.666276561174129e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,1.2048292774125002e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,1.2687447451753542e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,9.370915904582944e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,1.2687440175795928e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00543212890625,0.0,0.0,6.018297062837519e-05,286.9033508300781,294.1499938964844,291.9711608886719,290.14453125,294.48272705078125,293.64520263671875,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001283790625166,1.6056973806133354e-10,0.0001283789024455,-0.0002937616081908,0.0,0.0,0.0,-0.0007231225026771,60.0,2.2441751956939697,-0.0,-1.1236649388735032e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,9.69944267126266e-06,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,1.02139920272748e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227355957031,0.0,0.0,7.54402799429954e-06,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,1.0213986570306588e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,4.84501215396449e-05,286.9037780761719,294.1499938964844,291.9217529296875,290.1370849609375,294.48199462890625,293.6454162597656,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033540611388,1.2926906767241064e-10,0.0001033539301715,-0.0002364966057939,0.0,0.0,0.0,-0.0005821633385494,60.0,1.982182025909424,-0.0,-7.28248072956461e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,5.779289040219737e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,6.085876520955935e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,4.495012944971677e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,6.085873337724479e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,2.886838592530694e-05,286.9037780761719,294.1499938964844,291.82794189453125,290.1217041015625,294.4813537597656,293.6457824707031,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.158091855468228e-05,7.702202070580809e-11,6.158084579510614e-05,-0.00014091139019,0.0,0.0,0.0,-0.0003468675422482,60.0,1.512683987617493,-0.0,-2.5854407503800303e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064392089844,0.0,0.0,5.779289040219737e-06,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014038085937,0.0,0.0,6.085876520955935e-06,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02264404296875,0.0,0.0,4.495012944971677e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974060058594,0.0,0.0,6.085873337724479e-06,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,2.886838592530694e-05,286.9037780761719,294.1499938964844,291.82794189453125,290.1217041015625,294.4813537597656,293.6457824707031,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.158091855468228e-05,7.702202070580809e-11,6.158084579510614e-05,-0.00014091139019,0.0,0.0,0.0,-0.0003468675422482,60.0,1.512683987617493,-0.0,-2.5854407503800303e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
