time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139740,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,3.077760993619449e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,3.241034391976428e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,2.3938196136441547e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,3.241032572987024e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.5373861970147118e-05,286.9037170410156,294.1499938964844,291.7415771484375,290.1058654785156,294.4812927246094,293.6458435058594,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2795098377391696e-05,4.101828945946018e-11,3.279505835962482e-05,-7.50426625018008e-05,0.0,0.0,0.0,-0.0001847253006417,60.0,1.179975152015686,-0.0,-7.332559559536378e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,3.077760993619449e-06,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,3.241034391976428e-06,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,2.3938196136441547e-06,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,3.241032572987024e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.5373861970147118e-05,286.9037170410156,294.1499938964844,291.7415771484375,290.1058654785156,294.4812927246094,293.6458435058594,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2795098377391696e-05,4.101828945946018e-11,3.279505835962482e-05,-7.50426625018008e-05,0.0,0.0,0.0,-0.0001847253006417,60.0,1.179975152015686,-0.0,-7.332559559536378e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,1.5407598539241008e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,1.6224961427724338e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.1983714784946642e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,1.6224953469645698e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,7.696318789385259e-06,286.9037475585937,294.1499938964844,291.6634826660156,290.0898132324219,294.4812316894531,293.6458740234375,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6417734514106996e-05,2.053430862847261e-11,1.6417714505223557e-05,-3.756741716642864e-05,0.0,0.0,0.0,-9.247632988262922e-05,60.0,0.9561166763305664,-0.0,-1.837619813260805e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,1.5407598539241008e-06,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,1.6224961427724338e-06,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.1983714784946642e-06,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,1.6224953469645698e-06,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,7.696318789385259e-06,286.9037475585937,294.1499938964844,291.6634826660156,290.0898132324219,294.4812316894531,293.6458740234375,284.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6417734514106996e-05,2.053430862847261e-11,1.6417714505223557e-05,-3.756741716642864e-05,0.0,0.0,0.0,-9.247632988262922e-05,60.0,0.9561166763305664,-0.0,-1.837619813260805e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,6.467612934102362e-07,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,6.810716399741068e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,5.030377110415429e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,6.810712420701748e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,3.230666607123567e-06,286.9037475585937,294.1499938964844,291.5944519042969,290.0738220214844,294.4812316894531,293.6458740234375,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.89178114043898e-06,8.619801920850545e-12,6.891772500239313e-06,-1.5769828678457998e-05,0.0,0.0,0.0,-3.8819387555122375e-05,60.0,0.7999658584594727,-0.0,-3.237977811224036e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,6.467612934102362e-07,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,6.810716399741068e-07,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,5.030377110415429e-07,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,6.810712420701748e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,3.230666607123567e-06,286.9037475585937,294.1499938964844,291.5944519042969,290.0738220214844,294.4812316894531,293.6458740234375,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.89178114043898e-06,8.619801920850545e-12,6.891772500239313e-06,-1.5769828678457998e-05,0.0,0.0,0.0,-3.8819387555122375e-05,60.0,0.7999658584594727,-0.0,-3.237977811224036e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,2.3057771159074042e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,2.428097332085599e-07,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.7933862750396656e-07,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,2.428095911000128e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,1.151769083662657e-06,286.9037475585937,294.1499938964844,291.5635986328125,290.0659484863281,294.4812316894531,293.6458740234375,284.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.459509687469108e-06,3.0756020560213093e-12,2.459506731611328e-06,-5.62622426514281e-06,0.0,0.0,0.0,-1.3853321433998644e-05,60.0,0.7171852588653564,-0.0,-4.115479387400284e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,1.5388366136903644e-07,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,1.6204710107103892e-07,299.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.196875700770761e-07,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,1.6204701580591069e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,7.686712137910945e-07,286.9037475585937,294.1499938964844,291.53533935546875,290.0581359863281,294.4812316894531,293.6458740234375,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6415449408668792e-06,2.0526833271333755e-12,1.6415428945038002e-06,-3.755026455110056e-06,0.0,0.0,0.0,-9.246068657375872e-06,60.0,0.6721606254577637,-0.0,-1.8330352697954605e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,1.129034998825773e-08,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,1.1889296658296189e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,8.781404048363584e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,1.1889290441047253e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,5.6396938674652126e-08,286.9037475585937,294.1499938964844,291.4869079589844,290.0429992675781,294.4812316894531,293.6458740234375,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2034531948756921e-07,1.5049234373867154e-13,1.2034516316816737e-07,-2.753506294084218e-07,0.0,0.0,0.0,-6.778573151677847e-07,60.0,0.5852824449539185,-0.0,-9.867352559152546e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,1.129034998825773e-08,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,1.1889296658296189e-08,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,8.781404048363584e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,1.1889290441047253e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,5.6396938674652126e-08,286.9037475585937,294.1499938964844,291.4869079589844,290.0429992675781,294.4812316894531,293.6458740234375,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2034531948756921e-07,1.5049234373867154e-13,1.2034516316816737e-07,-2.753506294084218e-07,0.0,0.0,0.0,-6.778573151677847e-07,60.0,0.5852824449539185,-0.0,-9.867352559152546e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,5.6295688111163145e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,5.928213919759173e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,4.37856373380896e-09,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,5.928210811134704e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,2.8120512141072144e-08,286.9037475585937,294.1499938964844,291.45001220703125,290.028564453125,294.4812316894531,293.6458740234375,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.037310384954253e-08,7.54298086123005e-14,6.037303279526895e-08,-1.3789392028229488e-07,0.0,0.0,0.0,-3.400054993107915e-07,60.0,0.5368599891662598,-0.0,-2.453217320600695e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,5.6295688111163145e-09,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,5.928213919759173e-09,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,4.37856373380896e-09,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,5.928210811134704e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,2.8120512141072144e-08,286.9037475585937,294.1499938964844,291.45001220703125,290.028564453125,294.4812316894531,293.6458740234375,285.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.037310384954253e-08,7.54298086123005e-14,6.037303279526895e-08,-1.3789392028229488e-07,0.0,0.0,0.0,-3.400054993107915e-07,60.0,0.5368599891662598,-0.0,-2.453217320600695e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,2.312052993502789e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,2.434705992371277e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.798267534880437e-09,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,2.434704660103648e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,1.1549039946601173e-08,286.9037475585937,294.1499938964844,291.4195251464844,290.013671875,294.4812316894531,293.6458740234375,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5047130591815403e-08,3.1241505828736096e-14,2.5047100393749133e-08,-5.704388073013433e-08,0.0,0.0,0.0,-1.4102261047810316e-07,60.0,0.4948427081108093,-0.0,-4.137912780781397e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,2.312052993502789e-09,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,2.434705992371277e-09,299.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,1.798267534880437e-09,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,2.434704660103648e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,1.1549039946601173e-08,286.9037475585937,294.1499938964844,291.4195251464844,290.013671875,294.4812316894531,293.6458740234375,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5047130591815403e-08,3.1241505828736096e-14,2.5047100393749133e-08,-5.704388073013433e-08,0.0,0.0,0.0,-1.4102261047810316e-07,60.0,0.4948427081108093,-0.0,-4.137912780781397e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,9.381762033910943e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,9.879458362505034e-10,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,7.296942494683372e-10,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,9.87945281138991e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,4.6863259939300406e-09,286.9037475585937,294.1499938964844,291.3898620605469,289.9969787597656,294.4812316894531,293.6458740234375,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0166195885119578e-08,1.2657748655643676e-14,1.0166183450621702e-08,-2.3152022521344413e-08,0.0,0.0,0.0,-5.72472345083952e-08,60.0,0.4576572775840759,-0.0,-6.813254267847162e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,9.381762033910943e-10,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,9.879458362505034e-10,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,7.296942494683372e-10,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,9.87945281138991e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,4.6863259939300406e-09,286.9037475585937,294.1499938964844,291.3898620605469,289.9969787597656,294.4812316894531,293.6458740234375,285.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0166195885119578e-08,1.2657748655643676e-14,1.0166183450621702e-08,-2.3152022521344413e-08,0.0,0.0,0.0,-5.72472345083952e-08,60.0,0.4576572775840759,-0.0,-6.813254267847162e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,5.718090445583357e-10,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,6.021431686598078e-10,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,4.4474138261030305e-10,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,6.021428355929004e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,2.856269221140905e-09,286.9037475585937,294.1499938964844,291.3753356933594,289.988037109375,294.4812316894531,293.6458740234375,285.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.191517520903744e-09,7.703944226262681e-15,6.191509971387177e-09,-1.4103046730440384e-08,0.0,0.0,0.0,-3.4866388887166984e-08,60.0,0.4406237006187439,-0.0,-2.530974771450712e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,3.4410879701241005e-10,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,3.623635558280824e-10,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,2.6764079841257166e-10,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,3.623633615390531e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055847167969,0.0,0.0,1.718873376965746e-09,286.9037475585937,294.1499938964844,291.3609924316406,289.97869873046875,294.4812316894531,293.6458740234375,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.726671415904548e-09,4.630455107480823e-15,3.726666530923239e-09,-8.487634595155669e-09,0.0,0.0,0.0,-2.0969309844076643e-08,60.0,0.4243910312652588,-0.0,-9.165947008669472e-19,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.3329772949219,289.95904541015625,294.48126220703125,293.6458435058594,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3886140882968902,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.3329772949219,289.95904541015625,294.48126220703125,293.6458435058594,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3886140882968902,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.3057861328125,289.93817138671875,294.48126220703125,293.6458435058594,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3583726584911346,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.3057861328125,289.93817138671875,294.48126220703125,293.6458435058594,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3583726584911346,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.27947998046875,289.916259765625,294.48126220703125,293.6458435058594,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3315576910972595,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.27947998046875,289.916259765625,294.48126220703125,293.6458435058594,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3315576910972595,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.2540588378906,289.8935241699219,294.48126220703125,293.6458435058594,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3074793517589569,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.2540588378906,289.8935241699219,294.48126220703125,293.6458435058594,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.3074793517589569,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.2416687011719,289.88189697265625,294.48126220703125,293.6458435058594,285.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.388993909101286e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2963438928127289,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.2295227050781,289.8701171875,294.48126220703125,293.6458435058594,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.388993909101286e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2857132852077484,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.2059020996094,289.8462219238281,294.48126220703125,293.6458435058594,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2657679617404938,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.2059020996094,289.8462219238281,294.48126220703125,293.6458435058594,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2657679617404938,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.1831970214844,289.822021484375,294.48126220703125,293.6458435058594,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2475182861089706,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.1831970214844,289.822021484375,294.48126220703125,293.6458435058594,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2475182861089706,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.16143798828125,289.7977294921875,294.48126220703125,293.6458435058594,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2306666076183319,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.16143798828125,289.7977294921875,294.48126220703125,293.6458435058594,285.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.2306666076183319,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.1406555175781,289.7734680175781,294.48126220703125,293.6458435058594,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.2149305343627929,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.1406555175781,289.7734680175781,294.48126220703125,293.6458435058594,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.2149305343627929,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.1306457519531,289.76141357421875,294.48126220703125,293.6458435058594,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.2075641453266143,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.120849609375,289.7494506835937,294.48126220703125,293.6458435058594,285.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192743443488922e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2004841715097427,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.10205078125,289.725830078125,294.48126220703125,293.6458435058594,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1870799958705902,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
